time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055020,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028192162513732,0.4243672788143158,0.3835660219192505,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9193691611289978,0.4470731317996979,0.4242687225341797,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8024573922157288,0.2954228520393371,0.2082201838493347,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7600808143615723,0.2510362267494201,0.2402516156435012,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919131875038147,0.1871957778930664,0.8546792268753052,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.82867431640625,1.0,0.4909991919994354,1.0,1.0,0.0,1.0,-2.5342447757720947,2.5342397689819336,5.165031780052232e-06,1.9581085443496704,0.9477266073226928,0.9477266073226928,0.0,122.58800506591795,96.0,25458.888671875,0.0,1458.81787109375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465788722038269,1.0,0.0,0.0,3.5648303031921387,3.564852714538574,8.479515258841275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1318359375,0.0,1404.944091796875,1895.4371337890625,0.0,1995.927490234375,0.884118378162384,1.0,0.0,3.0,1.0,0.0
12055080,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9028192162513732,0.4243672788143158,0.3835660219192505,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9193691611289978,0.4470731317996979,0.4242687225341797,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8024573922157288,0.2954228520393371,0.2082201838493347,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7600808143615723,0.2510362267494201,0.2402516156435012,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919131875038147,0.1871957778930664,0.8546792268753052,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.82867431640625,1.0,0.4909991919994354,1.0,1.0,0.0,1.0,-2.5342447757720947,2.5342397689819336,5.165031780052232e-06,1.9581085443496704,0.9477266073226928,0.9477266073226928,0.0,122.58800506591795,96.0,25458.888671875,0.0,1458.81787109375,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056640625,293.1499938964844,293.1499938964844,283.1499938964844,31139.658203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465788722038269,1.0,0.0,0.0,3.5648303031921387,3.564852714538574,8.479515258841275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.1318359375,0.0,1404.944091796875,1895.4371337890625,0.0,1995.927490234375,0.884118378162384,1.0,0.0,3.0,1.0,0.0
12055140,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.927200973033905,0.423130989074707,0.3820466697216034,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481260776519777,0.4498212039470672,0.4264237880706787,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233633041381836,0.2971426844596863,0.2090889662504196,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800153493881226,0.252048909664154,0.2407725006341934,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.7103522419929504,0.1875619441270828,0.8542585372924805,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2867736816406,285.8051147460937,1.0,0.4834276735782623,1.0,1.0,0.0,1.0,-2.536173105239868,2.536167860031128,5.172498731553787e-06,1.959398627281189,0.95896977186203,0.95896977186203,0.0,111.50006103515624,84.0,25588.134765625,0.0,1413.4215087890625,1.0,283.1499938964844,284.8253479003906,291.1241149902344,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32067.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486786842346191,1.0,0.0,0.0,3.653773546218872,3.653796911239624,8.907924780032772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39404296875,0.0,1507.9169921875,1895.4371337890625,0.0,2014.0308837890625,0.9053519368171692,1.0,0.0,3.0,1.0,0.0
12055200,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.927200973033905,0.423130989074707,0.3820466697216034,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9481260776519777,0.4498212039470672,0.4264237880706787,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233633041381836,0.2971426844596863,0.2090889662504196,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800153493881226,0.252048909664154,0.2407725006341934,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.7103522419929504,0.1875619441270828,0.8542585372924805,285.80596923828125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2867736816406,285.8051147460937,1.0,0.4834276735782623,1.0,1.0,0.0,1.0,-2.536173105239868,2.536167860031128,5.172498731553787e-06,1.959398627281189,0.95896977186203,0.95896977186203,0.0,111.50006103515624,84.0,25588.134765625,0.0,1413.4215087890625,1.0,283.1499938964844,284.8253479003906,291.1241149902344,292.8153076171875,293.1499938964844,293.1499938964844,283.1499938964844,32067.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486786842346191,1.0,0.0,0.0,3.653773546218872,3.653796911239624,8.907924780032772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.39404296875,0.0,1507.9169921875,1895.4371337890625,0.0,2014.0308837890625,0.9053519368171692,1.0,0.0,3.0,1.0,0.0
12055260,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579126834869384,0.4219003617763519,0.3805186152458191,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.97920024394989,0.4525178372859955,0.4285166263580322,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8481868505477905,0.2988858819007873,0.2099640369415283,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051415085792542,0.2530432939529419,0.2412631958723068,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309346795082092,0.187911257147789,0.85370272397995,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.4755483865737915,1.0,1.0,0.0,1.0,-2.5378246307373047,2.537819623947144,5.178805167815881e-06,1.9604560136795044,0.9698996543884276,0.9698996543884276,0.0,100.13973236083984,87.0,25713.31640625,0.0,1366.424072265625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507133483886719,1.0,0.0,0.0,3.745104074478149,3.745128631591797,9.35881985242304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9169921875,0.0,1619.2060546875,1895.4371337890625,0.0,2031.6258544921875,0.9261831641197203,1.0,0.0,3.0,1.0,0.0
12055320,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.9579126834869384,0.4219003617763519,0.3805186152458191,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.97920024394989,0.4525178372859955,0.4285166263580322,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8481868505477905,0.2988858819007873,0.2099640369415283,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051415085792542,0.2530432939529419,0.2412631958723068,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309346795082092,0.187911257147789,0.85370272397995,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2855834960937,285.7816467285156,1.0,0.4755483865737915,1.0,1.0,0.0,1.0,-2.5378246307373047,2.537819623947144,5.178805167815881e-06,1.9604560136795044,0.9698996543884276,0.9698996543884276,0.0,100.13973236083984,87.0,25713.31640625,0.0,1366.424072265625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507133483886719,1.0,0.0,0.0,3.745104074478149,3.745128631591797,9.35881985242304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9169921875,0.0,1619.2060546875,1895.4371337890625,0.0,2031.6258544921875,0.9261831641197203,1.0,0.0,3.0,1.0,0.0
12055380,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9738122820854188,0.4202564060688019,0.3789595663547516,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9949671030044556,0.4548485875129699,0.4305910170078277,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8643360137939453,0.300398051738739,0.2109051942825317,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8198432922363281,0.2538232207298279,0.2418410629034042,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.743115246295929,0.1880825161933899,0.8536743521690369,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721260964870453,1.0,1.0,0.0,1.0,-2.540234565734864,2.540229320526123,5.1881947911169846e-06,1.9620906114578247,0.9789829850196838,0.9789829850196838,0.0,94.40155029296876,90.0,26034.6796875,0.0,1344.659423828125,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758053183555603,1.0,0.0,0.0,3.82538104057312,3.825406312942505,9.764335118234158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.08984375,0.0,1721.7174072265625,1895.4371337890625,0.0,2095.518798828125,0.943282663822174,1.0,0.0,3.0,1.0,0.0
12055440,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9738122820854188,0.4202564060688019,0.3789595663547516,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9949671030044556,0.4548485875129699,0.4305910170078277,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8643360137939453,0.300398051738739,0.2109051942825317,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8198432922363281,0.2538232207298279,0.2418410629034042,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.743115246295929,0.1880825161933899,0.8536743521690369,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6864013671875,1.0,0.4721260964870453,1.0,1.0,0.0,1.0,-2.540234565734864,2.540229320526123,5.1881947911169846e-06,1.9620906114578247,0.9789829850196838,0.9789829850196838,0.0,94.40155029296876,90.0,26034.6796875,0.0,1344.659423828125,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758053183555603,1.0,0.0,0.0,3.82538104057312,3.825406312942505,9.764335118234158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.08984375,0.0,1721.7174072265625,1895.4371337890625,0.0,2095.518798828125,0.943282663822174,1.0,0.0,3.0,1.0,0.0
12055500,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9768123626708984,0.4190137386322021,0.3780274987220764,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998460292816162,0.4556650221347809,0.4314543902873993,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8684738874435425,0.3008948266506195,0.2113188952207565,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8232550024986267,0.2539946138858795,0.2420671433210373,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7459532022476196,0.1879835575819015,0.8534395694732666,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713406264781952,1.0,1.0,0.0,1.0,-2.540642738342285,2.540637731552124,5.189715011510998e-06,1.962331295013428,0.9810252785682678,0.9810252785682678,0.0,93.15064239501952,90.0,26662.08984375,0.0,1339.7587890625,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0436096191406,293.1499938964844,293.1499938964844,282.75,34381.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769737184047699,1.0,0.0,0.0,3.85339879989624,3.853424549102783,9.907890898830374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.06884765625,0.0,1758.6671142578125,1895.4371337890625,0.0,2198.504638671875,0.9498125910758972,1.0,0.0,3.0,1.0,0.0
12055560,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9763875007629396,0.4174098074436188,0.3766773045063019,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9990000128746032,0.4561787247657776,0.4317565262317657,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8694087266921997,0.3011417090892792,0.2115404456853866,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8238311409950256,0.2539473176002502,0.2420874685049057,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.7461801171302795,0.1876884847879409,0.8524140119552612,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.26861572265625,285.4410095214844,1.0,0.4708712995052337,1.0,1.0,0.0,1.0,-2.5384442806243896,2.5384390354156494,5.180567313800566e-06,1.9605464935302728,0.9835814237594604,0.9835814237594604,0.0,92.8553237915039,93.0,26704.66796875,0.0,1335.697021484375,1.0,282.7565002441406,284.40692138671875,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757987380027771,1.0,0.0,0.0,3.8758840560913086,3.875910043716431,1.002385602077993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98291015625,0.0,1788.735595703125,1895.4371337890625,0.0,2252.50244140625,0.9551053643226624,1.0,0.0,3.0,1.0,0.0
12055620,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970524787902832,0.413714200258255,0.3735677003860473,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970970749855042,0.4566408991813659,0.4327197670936584,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8665454983711243,0.3012381196022033,0.2117336839437484,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207612633705139,0.2534611523151397,0.2417991310358047,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426713109016418,0.1867201179265976,0.8488667011260986,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2497863769531,285.191650390625,1.0,0.4706049561500549,1.0,1.0,0.0,1.0,-2.531496524810791,2.53149151802063,5.151865934749367e-06,1.9549832344055176,0.9847866296768188,0.9847866296768188,0.0,93.70680236816406,96.0,27316.646484375,0.0,1330.603759765625,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913691997528076,1.0,0.0,0.0,3.907915115356445,3.9079415798187256,1.0190219654759858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4931640625,0.0,1832.784423828125,1895.4371337890625,0.0,2392.79248046875,0.9626536965370178,1.0,0.0,3.0,1.0,0.0
12055680,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.970524787902832,0.413714200258255,0.3735677003860473,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970970749855042,0.4566408991813659,0.4327197670936584,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.8665454983711243,0.3012381196022033,0.2117336839437484,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207612633705139,0.2534611523151397,0.2417991310358047,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426713109016418,0.1867201179265976,0.8488667011260986,285.1940612792969,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2497863769531,285.191650390625,1.0,0.4706049561500549,1.0,1.0,0.0,1.0,-2.531496524810791,2.53149151802063,5.151865934749367e-06,1.9549832344055176,0.9847866296768188,0.9847866296768188,0.0,93.70680236816406,96.0,27316.646484375,0.0,1330.603759765625,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913691997528076,1.0,0.0,0.0,3.907915115356445,3.9079415798187256,1.0190219654759858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4931640625,0.0,1832.784423828125,1895.4371337890625,0.0,2392.79248046875,0.9626536965370178,1.0,0.0,3.0,1.0,0.0
12055740,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595999717712402,0.4096163809299469,0.3700842559337616,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910917282104492,0.456566572189331,0.4328575730323791,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595468997955322,0.3009732663631439,0.211678996682167,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813814103603363,0.2525886595249176,0.2411594986915588,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356827855110168,0.1853647828102111,0.8436666131019592,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707120954990387,1.0,1.0,0.0,1.0,-2.520392656326294,2.520387649536133,5.1063666433037724e-06,1.9461958408355715,0.9826797842979432,0.9826797842979432,0.0,95.87043762207033,99.0,27876.060546875,0.0,1325.964599609375,1.0,282.15625,283.8568725585937,291.16485595703125,293.0484313964844,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028910756111145,1.0,0.0,0.0,3.925140380859375,3.9251670837402335,1.0280249398419985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.73828125,0.0,1857.8245849609373,1895.4371337890625,0.0,2497.88720703125,0.966791808605194,1.0,0.0,3.0,1.0,0.0
12055800,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595999717712402,0.4096163809299469,0.3700842559337616,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9910917282104492,0.456566572189331,0.4328575730323791,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8595468997955322,0.3009732663631439,0.211678996682167,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813814103603363,0.2525886595249176,0.2411594986915588,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356827855110168,0.1853647828102111,0.8436666131019592,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707120954990387,1.0,1.0,0.0,1.0,-2.520392656326294,2.520387649536133,5.1063666433037724e-06,1.9461958408355715,0.9826797842979432,0.9826797842979432,0.0,95.87043762207033,99.0,27876.060546875,0.0,1325.964599609375,1.0,282.15625,283.8568725585937,291.16485595703125,293.0484313964844,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028910756111145,1.0,0.0,0.0,3.925140380859375,3.9251670837402335,1.0280249398419985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.73828125,0.0,1857.8245849609373,1895.4371337890625,0.0,2497.88720703125,0.966791808605194,1.0,0.0,3.0,1.0,0.0
12055860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.946075975894928,0.4052881002426147,0.366386204957962,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830671548843384,0.4561513066291809,0.4326691031455993,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511695265769958,0.3004921972751617,0.2114708125591278,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.8050504326820374,0.2514633238315582,0.2402792423963546,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.727423369884491,0.183756336569786,0.8373181819915771,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.7012634277344,1.0,0.4709199070930481,1.0,1.0,0.0,1.0,-2.506789207458496,2.506784200668335,5.050992058386328e-06,1.935474634170532,0.9773699045181274,0.9773699045181274,0.0,98.62911987304688,102.0,28433.8984375,0.0,1320.7744140625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116633296012878,1.0,0.0,0.0,3.9296562671661377,3.929682970046997,1.0303917861165246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.9052734375,0.0,1866.3372802734373,1895.4371337890625,0.0,2578.51953125,0.9680219292640686,1.0,0.0,3.0,1.0,0.0
12055920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.946075975894928,0.4052881002426147,0.366386204957962,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830671548843384,0.4561513066291809,0.4326691031455993,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511695265769958,0.3004921972751617,0.2114708125591278,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.8050504326820374,0.2514633238315582,0.2402792423963546,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.727423369884491,0.183756336569786,0.8373181819915771,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.7012634277344,1.0,0.4709199070930481,1.0,1.0,0.0,1.0,-2.506789207458496,2.506784200668335,5.050992058386328e-06,1.935474634170532,0.9773699045181274,0.9773699045181274,0.0,98.62911987304688,102.0,28433.8984375,0.0,1320.7744140625,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116633296012878,1.0,0.0,0.0,3.9296562671661377,3.929682970046997,1.0303917861165246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.9052734375,0.0,1866.3372802734373,1895.4371337890625,0.0,2578.51953125,0.9680219292640686,1.0,0.0,3.0,1.0,0.0
12055980,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.93181174993515,0.4009611904621124,0.3626499474048614,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741494655609132,0.4555944204330444,0.4323116540908813,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428671360015869,0.2999701201915741,0.2112116515636444,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958366870880127,0.2502385377883911,0.2392790764570236,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7189074754714966,0.1820413023233413,0.8303729891777039,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878967285156,284.4850158691406,1.0,0.4711337089538574,1.0,1.0,0.0,1.0,-2.492013454437256,2.4920084476470947,4.99123507324839e-06,1.9238505363464355,0.9694133400917052,0.9694133400917052,0.0,101.5886001586914,105.0,29139.12109375,0.0,1315.0162353515625,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.1096496582031,293.1499938964844,293.1499938964844,281.25,36202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200012445449829,1.0,0.0,0.0,3.923058032989502,3.923084735870361,1.0269344556945723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2333984375,0.0,1860.333740234375,1895.4371337890625,0.0,2655.5810546875,0.9667163491249084,1.0,0.0,3.0,1.0,0.0
12056040,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.93181174993515,0.4009611904621124,0.3626499474048614,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741494655609132,0.4555944204330444,0.4323116540908813,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428671360015869,0.2999701201915741,0.2112116515636444,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958366870880127,0.2502385377883911,0.2392790764570236,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7189074754714966,0.1820413023233413,0.8303729891777039,284.4869689941406,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1878967285156,284.4850158691406,1.0,0.4711337089538574,1.0,1.0,0.0,1.0,-2.492013454437256,2.4920084476470947,4.99123507324839e-06,1.9238505363464355,0.9694133400917052,0.9694133400917052,0.0,101.5886001586914,105.0,29139.12109375,0.0,1315.0162353515625,1.0,281.5561828613281,283.3341064453125,291.156005859375,293.1096496582031,293.1499938964844,293.1499938964844,281.25,36202.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200012445449829,1.0,0.0,0.0,3.923058032989502,3.923084735870361,1.0269344556945723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2333984375,0.0,1860.333740234375,1895.4371337890625,0.0,2655.5810546875,0.9667163491249084,1.0,0.0,3.0,1.0,0.0
12056100,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249619841575624,0.3988094329833984,0.3608405888080597,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696855545043944,0.4552822113037109,0.4321354925632477,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8390308618545532,0.2997133433818817,0.2111034393310547,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3311462402344,0.791469931602478,0.249611347913742,0.2387797981500625,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147149443626404,0.1811705380678177,0.8268749713897705,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.31658935546875,1.0,0.4712473154067993,1.0,1.0,0.0,1.0,-2.4846954345703125,2.484690427780152,4.961786999047035e-06,1.918100357055664,0.9637407064437866,0.9637407064437866,0.0,103.05433654785156,105.0,29835.017578125,0.0,1312.1783447265625,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.23419189453125,293.1499938964844,293.1499938964844,281.25,36358.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272621631622314,1.0,0.0,0.0,3.915862798690796,3.9158895015716553,1.0231709666186362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0224609375,0.0,1852.4388427734373,1895.4371337890625,0.0,2722.97412109375,0.9651607871055604,1.0,0.0,3.0,1.0,0.0
12056160,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178712368011476,0.3965981304645538,0.3589036166667938,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9648087620735168,0.4548907279968261,0.4318319261074066,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.835026741027832,0.2994138896465301,0.2109368741512298,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7869088649749756,0.2489389479160308,0.2382138967514038,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101870179176331,0.1802623122930526,0.8231440186500549,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1695861816406,284.2708435058594,1.0,0.471334159374237,1.0,1.0,0.0,1.0,-2.4766414165496826,2.476636409759521,4.929518581775483e-06,1.9117916822433472,0.9586157202720642,0.9586157202720642,0.0,104.61443328857422,108.0,29816.83203125,0.0,1308.841552734375,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289029002189636,1.0,0.0,0.0,3.905632734298706,3.9056591987609854,1.017831891658716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.9033203125,0.0,1840.578369140625,1895.4371337890625,0.0,2738.23486328125,0.9629660248756408,1.0,0.0,3.0,1.0,0.0
12056220,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050529599189758,0.3922036588191986,0.3551214337348938,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9552021026611328,0.4540454745292663,0.4312136471271515,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276135921478271,0.2988314926624298,0.2106403559446334,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783538699150085,0.2475767135620117,0.2370854467153549,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011799812316895,0.1784377843141555,0.8156894445419312,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0651550292969,1.0,0.4715026319026947,1.0,1.0,0.0,1.0,-2.460686445236206,2.460681438446045,4.86594217363745e-06,1.899308681488037,0.94513738155365,0.94513738155365,0.0,107.67483520507812,111.0,30578.083984375,0.0,1302.1419677734375,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36799.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383048176765442,1.0,0.0,0.0,3.87702202796936,3.8770484924316406,1.0029742725237156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.580078125,0.0,1807.0712890625,1895.4371337890625,0.0,2825.88134765625,0.9567074179649352,1.0,0.0,3.0,1.0,0.0
12056280,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050529599189758,0.3922036588191986,0.3551214337348938,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9552021026611328,0.4540454745292663,0.4312136471271515,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276135921478271,0.2988314926624298,0.2106403559446334,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.7783538699150085,0.2475767135620117,0.2370854467153549,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0678100585937,0.7011799812316895,0.1784377843141555,0.8156894445419312,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.0651550292969,1.0,0.4715026319026947,1.0,1.0,0.0,1.0,-2.460686445236206,2.460681438446045,4.86594217363745e-06,1.899308681488037,0.94513738155365,0.94513738155365,0.0,107.67483520507812,111.0,30578.083984375,0.0,1302.1419677734375,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.2077941894531,293.1499938964844,293.1499938964844,280.6499938964844,36799.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383048176765442,1.0,0.0,0.0,3.87702202796936,3.8770484924316406,1.0029742725237156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.580078125,0.0,1807.0712890625,1895.4371337890625,0.0,2825.88134765625,0.9567074179649352,1.0,0.0,3.0,1.0,0.0
12056340,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936927318572998,0.3877913951873779,0.3513247370719909,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455501437187196,0.453071117401123,0.4304752647876739,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205925226211548,0.2982354760169983,0.2103346139192581,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7702643871307373,0.2461650371551513,0.2359098643064499,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924518346786499,0.176583781838417,0.8080950975418091,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716405868530273,1.0,1.0,0.0,1.0,-2.4443345069885254,2.444329738616944,4.801294380740728e-06,1.8865516185760496,0.9290156364440918,0.9290156364440918,0.0,110.73651123046876,114.0,31332.2734375,0.0,1295.01416015625,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482099771499634,1.0,0.0,0.0,3.836216688156128,3.83624267578125,9.819730166782392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69677734375,0.0,1759.279052734375,1895.4371337890625,0.0,2918.5078125,0.9477355480194092,1.0,0.0,3.0,1.0,0.0
12056400,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936927318572998,0.3877913951873779,0.3513247370719909,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653869628906,0.9455501437187196,0.453071117401123,0.4304752647876739,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205925226211548,0.2982354760169983,0.2103346139192581,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659362792969,0.7702643871307373,0.2461650371551513,0.2359098643064499,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924518346786499,0.176583781838417,0.8080950975418091,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.4716405868530273,1.0,1.0,0.0,1.0,-2.4443345069885254,2.444329738616944,4.801294380740728e-06,1.8865516185760496,0.9290156364440918,0.9290156364440918,0.0,110.73651123046876,114.0,31332.2734375,0.0,1295.01416015625,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482099771499634,1.0,0.0,0.0,3.836216688156128,3.83624267578125,9.819730166782392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.69677734375,0.0,1759.279052734375,1895.4371337890625,0.0,2918.5078125,0.9477355480194092,1.0,0.0,3.0,1.0,0.0
12056460,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8947080373764038,0.387389063835144,0.3502066135406494,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495534896850586,0.456199586391449,0.4325673580169678,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245649337768555,0.3019065260887146,0.2122340202331543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740323543548584,0.2491656839847564,0.2377988249063491,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963860988616943,0.1793681681156158,0.815750777721405,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733600616455078,1.0,1.0,0.0,1.0,-2.4592225551605225,2.4592177867889404,4.859267392021138e-06,1.8977108001708984,0.9106629490852356,0.9106629490852356,0.0,110.2854232788086,117.0,32356.580078125,0.0,1311.3089599609375,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583569526672363,1.0,0.0,0.0,3.78191876411438,3.781944513320923,9.543720125293476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.39990234375,0.0,1696.5093994140625,1895.4371337890625,0.0,3013.595947265625,0.935781717300415,1.0,0.0,3.0,1.0,0.0
12056520,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8947080373764038,0.387389063835144,0.3502066135406494,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495534896850586,0.456199586391449,0.4325673580169678,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245649337768555,0.3019065260887146,0.2122340202331543,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740323543548584,0.2491656839847564,0.2377988249063491,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963860988616943,0.1793681681156158,0.815750777721405,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.4733600616455078,1.0,1.0,0.0,1.0,-2.4592225551605225,2.4592177867889404,4.859267392021138e-06,1.8977108001708984,0.9106629490852356,0.9106629490852356,0.0,110.2854232788086,117.0,32356.580078125,0.0,1311.3089599609375,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583569526672363,1.0,0.0,0.0,3.78191876411438,3.781944513320923,9.543720125293476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.39990234375,0.0,1696.5093994140625,1895.4371337890625,0.0,3013.595947265625,0.935781717300415,1.0,0.0,3.0,1.0,0.0
12056580,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8906046152114868,0.3850278854370117,0.3484690189361572,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9478248953819276,0.4573695361614227,0.4340848326683044,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242627382278442,0.3036929666996002,0.2137757688760757,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734965085983276,0.2503373622894287,0.2393181025981903,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963433623313904,0.1804420351982116,0.8225033283233643,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759775400161743,1.0,1.0,0.0,1.0,-2.4707603454589844,2.4707553386688232,4.9053596740122885e-06,1.906838297843933,0.8902678489685059,0.8902678489685059,0.0,111.86414337158205,120.0,33345.3125,0.0,1332.15087890625,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698480129241943,1.0,0.0,0.0,3.713083505630493,3.713108539581299,9.199468422593782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.23046875,0.0,1618.8321533203125,1895.4371337890625,0.0,3121.384765625,0.9206316471099854,1.0,0.0,3.0,1.0,0.0
12056640,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8906046152114868,0.3850278854370117,0.3484690189361572,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9478248953819276,0.4573695361614227,0.4340848326683044,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242627382278442,0.3036929666996002,0.2137757688760757,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734965085983276,0.2503373622894287,0.2393181025981903,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963433623313904,0.1804420351982116,0.8225033283233643,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759775400161743,1.0,1.0,0.0,1.0,-2.4707603454589844,2.4707553386688232,4.9053596740122885e-06,1.906838297843933,0.8902678489685059,0.8902678489685059,0.0,111.86414337158205,120.0,33345.3125,0.0,1332.15087890625,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698480129241943,1.0,0.0,0.0,3.713083505630493,3.713108539581299,9.199468422593782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.23046875,0.0,1618.8321533203125,1895.4371337890625,0.0,3121.384765625,0.9206316471099854,1.0,0.0,3.0,1.0,0.0
12056700,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8871303796768188,0.3841881453990936,0.3474854826927185,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9452191591262816,0.4581010341644287,0.4346147179603576,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227678537368774,0.3046459555625915,0.2143643349409103,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717411518096924,0.2508306205272674,0.2397606670856475,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947343349456787,0.1807946115732193,0.8242105841636658,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772892296314239,1.0,1.0,0.0,1.0,-2.473503351211548,2.473498582839966,4.916280886391178e-06,1.908971786499024,0.8831532597541809,0.8831532597541809,0.0,113.19190979003906,120.0,32522.23828125,0.0,1341.14892578125,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,37897.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859737753868103,1.0,0.0,0.0,3.676830053329468,3.6768546104431152,9.020703259920992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.18505859375,0.0,1577.5289306640625,1895.4371337890625,0.0,3026.545654296875,0.912614107131958,1.0,0.0,3.0,1.0,0.0
12056760,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8848118782043457,0.3838622570037842,0.3470583856105804,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.744873046875,0.9437260031700134,0.4592586755752563,0.4355837702751159,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8221118450164795,0.3059252500534057,0.215193971991539,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707462906837463,0.2515276968479156,0.2403824031352996,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937813758850098,0.1812740266323089,0.8263258337974548,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1772766113281,283.748291015625,1.0,0.4787246286869049,1.0,1.0,0.0,1.0,-2.478436231613159,2.478431224822998,4.935922788718017e-06,1.9127932786941528,0.875883162021637,0.875883162021637,0.0,114.29399871826172,123.0,32456.39453125,0.0,1351.947509765625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521382212638855,1.0,0.0,0.0,3.642096996307373,3.6421213150024414,8.851081361171964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.77001953125,0.0,1538.4249267578125,1895.4371337890625,0.0,2955.301513671875,0.904827892780304,1.0,0.0,3.0,1.0,0.0
12056820,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8816036581993103,0.3839294910430908,0.3469662070274353,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9422037601470948,0.4622749388217926,0.4382568895816803,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219186663627625,0.3090391159057617,0.2172749489545822,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697908878326416,0.253307580947876,0.2419954091310501,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928223371505737,0.182510644197464,0.8317073583602905,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819710850715637,1.0,1.0,0.0,1.0,-2.492436408996582,2.492431402206421,4.992001322534634e-06,1.9236980676651,0.8648989200592041,0.8648989200592041,0.0,116.30345916748048,126.0,31612.9140625,0.0,1378.05712890625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37709.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831407904624939,1.0,0.0,0.0,3.5772459506988525,3.577269554138184,8.53868357353349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.462890625,0.0,1466.2615966796875,1895.4371337890625,0.0,2761.555908203125,0.890287458896637,1.0,0.0,3.0,1.0,0.0
