time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056880,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8816036581993103,0.3839294910430908,0.3469662070274353,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9422037601470948,0.4622749388217926,0.4382568895816803,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219186663627625,0.3090391159057617,0.2172749489545822,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697908878326416,0.253307580947876,0.2419954091310501,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928223371505737,0.182510644197464,0.8317073583602905,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819710850715637,1.0,1.0,0.0,1.0,-2.492436408996582,2.492431402206421,4.992001322534634e-06,1.9236980676651,0.8648989200592041,0.8648989200592041,0.0,116.30345916748048,126.0,31612.9140625,0.0,1378.05712890625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1019287109375,293.1499938964844,293.1499938964844,280.95001220703125,37709.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831407904624939,1.0,0.0,0.0,3.5772459506988525,3.577269554138184,8.53868357353349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.462890625,0.0,1466.2615966796875,1895.4371337890625,0.0,2761.555908203125,0.890287458896637,1.0,0.0,3.0,1.0,0.0
12056940,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801397681236267,0.3842150270938873,0.3471461534500122,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9417051076889038,0.4642268121242523,0.4400161504745483,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220932483673096,0.3110027313232422,0.2185997068881988,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695304155349731,0.2544726729393005,0.2430602014064788,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925612092018127,0.1833389401435852,0.8353244066238403,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.17449951171875,1.0,0.4840048551559448,1.0,1.0,0.0,1.0,-2.501981258392334,2.5019760131835938,5.030455668020295e-06,1.9311511516571045,0.8606918454170227,0.8606918454170227,0.0,117.43898010253906,126.0,30825.333984375,0.0,1395.0089111328125,1.0,280.9066467285156,282.9660339355469,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184791803359985,1.0,0.0,0.0,3.5449414253234863,3.5449647903442383,8.385162004742597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.12060546875,0.0,1430.64990234375,1895.4371337890625,0.0,2641.485595703125,0.8830345869064331,1.0,0.0,3.0,1.0,0.0
12057000,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8793066740036011,0.3845462203025818,0.3474616706371307,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2251892089844,0.9416444897651672,0.4658724069595337,0.4415691196918487,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224875330924988,0.3126440942287445,0.2197458148002624,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695784568786621,0.2554687261581421,0.2440046817064285,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6926082968711853,0.1840597093105316,0.8385745882987976,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857217669486999,1.0,1.0,0.0,1.0,-2.5106418132781982,2.510636806488037,5.065482582722325e-06,1.937915921211243,0.8571082949638367,0.8571082949638367,0.0,118.29324340820312,129.0,30822.322265625,0.0,1409.7369384765625,1.0,280.9408569335937,283.02618408203125,291.1271667480469,293.07574462890625,293.1499938964844,293.1499938964844,281.25,37438.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138567209243774,1.0,0.0,0.0,3.5222952365875244,3.522318124771118,8.27836913686042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0849609375,0.0,1406.0677490234375,1895.4371337890625,0.0,2598.75439453125,0.8778897523880005,1.0,0.0,3.0,1.0,0.0
12057060,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.8773472309112549,0.3855414986610412,0.3483161628246307,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413989186286926,0.4698475301265716,0.4452672004699707,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233380317687988,0.3165967762470245,0.222474530339241,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696596384048462,0.2579085528850555,0.2462940812110901,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927258968353271,0.1858484745025634,0.8465803861618042,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489908754825592,1.0,1.0,0.0,1.0,-2.5317575931549072,2.531752347946167,5.151428922545165e-06,1.9544227123260496,0.8525689244270325,0.8525689244270325,0.0,120.40219116210938,132.0,30182.26171875,0.0,1446.1370849609375,1.0,281.2403869628906,283.30718994140625,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799795389175415,1.0,0.0,0.0,3.480130195617676,3.4801528453826904,8.081356668299122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9619140625,0.0,1360.0665283203125,1895.4371337890625,0.0,2469.5546875,0.868280291557312,1.0,0.0,3.0,1.0,0.0
12057120,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.8773472309112549,0.3855414986610412,0.3483161628246307,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413989186286926,0.4698475301265716,0.4452672004699707,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233380317687988,0.3165967762470245,0.222474530339241,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696596384048462,0.2579085528850555,0.2462940812110901,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927258968353271,0.1858484745025634,0.8465803861618042,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.489908754825592,1.0,1.0,0.0,1.0,-2.5317575931549072,2.531752347946167,5.151428922545165e-06,1.9544227123260496,0.8525689244270325,0.8525689244270325,0.0,120.40219116210938,132.0,30182.26171875,0.0,1446.1370849609375,1.0,281.2403869628906,283.30718994140625,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799795389175415,1.0,0.0,0.0,3.480130195617676,3.4801528453826904,8.081356668299122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9619140625,0.0,1360.0665283203125,1895.4371337890625,0.0,2469.5546875,0.868280291557312,1.0,0.0,3.0,1.0,0.0
12057180,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756328225135803,0.3868607878684997,0.3494755923748016,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941343367099762,0.4741223752498626,0.4492659270763397,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243765234947205,0.3208436369895935,0.2254182249307632,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7699398398399353,0.260578989982605,0.2488138973712921,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930763721466064,0.1878356039524078,0.85552978515625,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7118835449219,1.0,0.4944697618484497,1.0,1.0,0.0,1.0,-2.5552706718444824,2.555265426635742,5.248011802905239e-06,1.972810983657837,0.8512281775474548,0.8512281775474548,0.0,122.63653564453124,135.0,29619.1171875,0.0,1486.8101806640625,1.0,281.5400695800781,283.5845031738281,291.1983337402344,293.0708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36703.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885676026344299,1.0,0.0,0.0,3.4526073932647705,3.452629566192627,7.954038210300496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.58740234375,0.0,1329.42919921875,1895.4371337890625,0.0,2367.39404296875,0.8618802428245544,1.0,0.0,3.0,1.0,0.0
12057240,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756328225135803,0.3868607878684997,0.3494755923748016,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.941343367099762,0.4741223752498626,0.4492659270763397,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243765234947205,0.3208436369895935,0.2254182249307632,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.7699398398399353,0.260578989982605,0.2488138973712921,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930763721466064,0.1878356039524078,0.85552978515625,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7118835449219,1.0,0.4944697618484497,1.0,1.0,0.0,1.0,-2.5552706718444824,2.555265426635742,5.248011802905239e-06,1.972810983657837,0.8512281775474548,0.8512281775474548,0.0,122.63653564453124,135.0,29619.1171875,0.0,1486.8101806640625,1.0,281.5400695800781,283.5845031738281,291.1983337402344,293.0708312988281,293.1499938964844,293.1499938964844,281.8500061035156,36703.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885676026344299,1.0,0.0,0.0,3.4526073932647705,3.452629566192627,7.954038210300496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.58740234375,0.0,1329.42919921875,1895.4371337890625,0.0,2367.39404296875,0.8618802428245544,1.0,0.0,3.0,1.0,0.0
12057300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8747181296348572,0.3875958621501922,0.3501026630401611,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412246346473694,0.4763273894786834,0.4513152837753296,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.824844479560852,0.3230428099632263,0.2269351035356521,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700353264808655,0.2619713842868805,0.250123918056488,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.693222165107727,0.1888782083988189,0.8602248430252075,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968623220920563,1.0,1.0,0.0,1.0,-2.567523956298828,2.567518711090088,5.298717042023782e-06,1.9824002981185915,0.8522332906723022,0.8522332906723022,0.0,123.83753204345705,135.0,29022.435546875,0.0,1508.4300537109375,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9774169921875,293.1499938964844,293.1499938964844,281.8500061035156,36487.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781048595905304,1.0,0.0,0.0,3.4443182945251465,3.444340467453003,7.915892297205573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.71728515625,0.0,1319.595947265625,1895.4371337890625,0.0,2299.56005859375,0.8599182367324829,1.0,0.0,3.0,1.0,0.0
12057360,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740904331207275,0.3884471952915191,0.3508848249912262,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413942694664,0.4786340296268463,0.4534998536109924,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.8255367279052734,0.3253385722637176,0.2285417169332504,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703492641448975,0.2634369134902954,0.2515206038951874,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935812830924988,0.189981609582901,0.865237832069397,284.9433288574219,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993437230587005,1.0,1.0,0.0,1.0,-2.5807197093963623,2.580714464187622,5.353571850719163e-06,1.992714762687683,0.8529862761497498,0.8529862761497498,0.0,124.99517059326172,138.0,29081.66015625,0.0,1531.321044921875,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788779735565186,1.0,0.0,0.0,3.4404726028442383,3.440494537353516,7.898224794189446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.36376953125,0.0,1314.3968505859375,1895.4371337890625,0.0,2280.072021484375,0.8588704466819763,1.0,0.0,3.0,1.0,0.0
12057420,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8729231357574463,0.3904174864292145,0.3525981307029724,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417752027511596,0.4834765791893005,0.4580084681510925,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269810676574707,0.3301590085029602,0.2318696677684784,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7710418105125427,0.2665328681468963,0.2544299960136413,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943778991699219,0.192320704460144,0.8757317066192627,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045022964477539,1.0,1.0,0.0,1.0,-2.60829758644104,2.6082921028137207,5.469116786116501e-06,2.014263868331909,0.8583451509475708,0.8583451509475708,0.0,127.3968505859375,141.0,28747.205078125,0.0,1579.752685546875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770471453666687,1.0,0.0,0.0,3.4448130130767822,3.4448351860046387,7.918166602394194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.54833984375,0.0,1315.62353515625,1895.4371337890625,0.0,2205.026123046875,0.8594892621040344,1.0,0.0,3.0,1.0,0.0
12057480,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8729231357574463,0.3904174864292145,0.3525981307029724,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417752027511596,0.4834765791893005,0.4580084681510925,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269810676574707,0.3301590085029602,0.2318696677684784,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7710418105125427,0.2665328681468963,0.2544299960136413,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943778991699219,0.192320704460144,0.8757317066192627,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045022964477539,1.0,1.0,0.0,1.0,-2.60829758644104,2.6082921028137207,5.469116786116501e-06,2.014263868331909,0.8583451509475708,0.8583451509475708,0.0,127.3968505859375,141.0,28747.205078125,0.0,1579.752685546875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770471453666687,1.0,0.0,0.0,3.4448130130767822,3.4448351860046387,7.918166602394194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.54833984375,0.0,1315.62353515625,1895.4371337890625,0.0,2205.026123046875,0.8594892621040344,1.0,0.0,3.0,1.0,0.0
12057540,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8722345232963562,0.3927426934242248,0.3546476364135742,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9426109790802002,0.4886373877525329,0.4628296494483948,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828802227973938,0.335297167301178,0.2354258000850677,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721136212348938,0.2698656916618347,0.2575683891773224,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955601572990417,0.1948562711477279,0.887118935585022,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331298828125,285.4562683105469,1.0,0.50995272397995,1.0,1.0,0.0,1.0,-2.638278722763061,2.638273239135742,5.596103164862143e-06,2.03767728805542,0.8670685887336731,0.8670685887336731,0.0,129.8029327392578,144.0,28455.091796875,0.0,1632.5172119140625,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763670802116394,1.0,0.0,0.0,3.4654693603515625,3.465491533279419,8.01341116130061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46923828125,0.0,1333.30078125,1895.4371337890625,0.0,2144.84619140625,0.8637394905090332,1.0,0.0,3.0,1.0,0.0
12057600,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8722345232963562,0.3927426934242248,0.3546476364135742,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9426109790802002,0.4886373877525329,0.4628296494483948,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828802227973938,0.335297167301178,0.2354258000850677,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721136212348938,0.2698656916618347,0.2575683891773224,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955601572990417,0.1948562711477279,0.887118935585022,285.4530639648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331298828125,285.4562683105469,1.0,0.50995272397995,1.0,1.0,0.0,1.0,-2.638278722763061,2.638273239135742,5.596103164862143e-06,2.03767728805542,0.8670685887336731,0.8670685887336731,0.0,129.8029327392578,144.0,28455.091796875,0.0,1632.5172119140625,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763670802116394,1.0,0.0,0.0,3.4654693603515625,3.465491533279419,8.01341116130061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.46923828125,0.0,1333.30078125,1895.4371337890625,0.0,2144.84619140625,0.8637394905090332,1.0,0.0,3.0,1.0,0.0
12057660,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718523383140564,0.395350843667984,0.3569591343402862,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437170624732972,0.4940538108348846,0.4678992033004761,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308640122413635,0.3407045006752014,0.2391736358404159,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734307646751404,0.2733960747718811,0.2608985602855682,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969956755638123,0.1975560039281845,0.8992645144462585,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156705975532532,1.0,1.0,0.0,1.0,-2.6702468395233154,2.670241117477417,5.733071702707093e-06,2.0626235008239746,0.8790739178657532,0.8790739178657532,0.0,132.2559814453125,147.0,28180.642578125,0.0,1689.439453125,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757893443107605,1.0,0.0,0.0,3.5012805461883545,3.50130295753479,8.179883366210561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.20458984375,0.0,1366.8907470703125,1895.4371337890625,0.0,2094.12158203125,0.8713983297348022,1.0,0.0,3.0,1.0,0.0
12057720,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718523383140564,0.395350843667984,0.3569591343402862,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437170624732972,0.4940538108348846,0.4678992033004761,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308640122413635,0.3407045006752014,0.2391736358404159,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734307646751404,0.2733960747718811,0.2608985602855682,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969956755638123,0.1975560039281845,0.8992645144462585,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156705975532532,1.0,1.0,0.0,1.0,-2.6702468395233154,2.670241117477417,5.733071702707093e-06,2.0626235008239746,0.8790739178657532,0.8790739178657532,0.0,132.2559814453125,147.0,28180.642578125,0.0,1689.439453125,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757893443107605,1.0,0.0,0.0,3.5012805461883545,3.50130295753479,8.179883366210561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.20458984375,0.0,1366.8907470703125,1895.4371337890625,0.0,2094.12158203125,0.8713983297348022,1.0,0.0,3.0,1.0,0.0
12057780,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871724009513855,0.3982150256633758,0.3595028221607208,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.9450350403785706,0.4996996223926544,0.4731870591640472,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331241607666016,0.3463610410690307,0.2430961728096008,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749467492103577,0.2771036028861999,0.2643983662128448,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.698631763458252,0.200400561094284,0.9120718836784364,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216296911239624,1.0,1.0,0.0,1.0,-2.7039663791656494,2.703960418701172,5.879289801669074e-06,2.0889129638671875,0.8943132162094116,0.8943132162094116,0.0,134.7610626220703,150.0,27920.08984375,0.0,1750.4124755859375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526242733001709,1.0,0.0,0.0,3.550537586212158,3.550560474395752,8.411656153839431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.29736328125,0.0,1415.561767578125,1895.4371337890625,0.0,2048.197509765625,0.8801169991493225,1.0,0.0,3.0,1.0,0.0
12057840,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.871724009513855,0.3982150256633758,0.3595028221607208,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94549560546875,0.9450350403785706,0.4996996223926544,0.4731870591640472,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331241607666016,0.3463610410690307,0.2430961728096008,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749467492103577,0.2771036028861999,0.2643983662128448,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.698631763458252,0.200400561094284,0.9120718836784364,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.5216296911239624,1.0,1.0,0.0,1.0,-2.7039663791656494,2.703960418701172,5.879289801669074e-06,2.0889129638671875,0.8943132162094116,0.8943132162094116,0.0,134.7610626220703,150.0,27920.08984375,0.0,1750.4124755859375,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526242733001709,1.0,0.0,0.0,3.550537586212158,3.550560474395752,8.411656153839431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.29736328125,0.0,1415.561767578125,1895.4371337890625,0.0,2048.197509765625,0.8801169991493225,1.0,0.0,3.0,1.0,0.0
12057900,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714450001716614,0.3994725942611694,0.3607347011566162,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454391002655028,0.5023764967918396,0.475801020860672,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340749144554138,0.3490935862064361,0.2450562417507171,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755320072174072,0.2788869142532348,0.26614910364151,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.699289858341217,0.2017706781625747,0.9185028672218324,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.39111328125,286.0220947265625,1.0,0.5246661305427551,1.0,1.0,0.0,1.0,-2.72077751159668,2.720771551132202,5.952927040198119e-06,2.102044105529785,0.9021345973014832,0.9021345973014832,0.0,136.13107299804688,150.0,27888.525390625,0.0,1781.874755859375,1.0,283.1309509277344,284.992919921875,291.3924865722656,293.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,34297.484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540132403373718,1.0,0.0,0.0,3.5646116733551025,3.5646345615386963,8.478474455841933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.68310546875,0.0,1427.7879638671875,1895.4371337890625,0.0,2060.27099609375,0.8846521973609924,1.0,0.0,3.0,1.0,0.0
12057960,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707980513572693,0.400570273399353,0.3618365526199341,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454249739646912,0.5049005150794983,0.4782903790473938,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347123861312866,0.3517154157161712,0.2469520270824432,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.7758065462112427,0.2805804908275604,0.2678316235542297,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996434926986694,0.2030612081289291,0.9246628284454346,286.04522705078125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3985900878906,286.04644775390625,1.0,0.5276837944984436,1.0,1.0,0.0,1.0,-2.736798048019409,2.736792087554932,6.02352520218119e-06,2.114556312561035,0.909737229347229,0.909737229347229,0.0,137.63833618164062,153.0,28048.544921875,0.0,1813.1187744140625,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.23419189453125,293.1499938964844,293.1499938964844,283.04998779296875,34121.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581071257591248,1.0,0.0,0.0,3.587567090988159,3.587590217590332,8.588026503275614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3955078125,0.0,1450.9969482421875,1895.4371337890625,0.0,2095.99072265625,0.8916342258453369,1.0,0.0,3.0,1.0,0.0
12058020,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674752712249756,0.4016227126121521,0.3632039129734039,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431092143058776,0.5088862776756287,0.4824587404727936,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8342515230178833,0.3561294674873352,0.2502852380275726,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746273875236511,0.2832971811294555,0.2707095146179199,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986441016197205,0.2050653398036956,0.9350266456604004,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017639160156,285.9748840332031,1.0,0.5334209203720093,1.0,1.0,0.0,1.0,-2.763378620147705,2.7633726596832275,6.141732683317969e-06,2.1353888511657715,0.9228560924530028,0.9228560924530028,0.0,141.33522033691406,156.0,28590.30859375,0.0,1871.307373046875,1.0,283.0526733398437,284.9243469238281,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743228673934937,1.0,0.0,0.0,3.654286623001098,3.654310464859009,8.910427027331025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.88525390625,0.0,1525.81298828125,1895.4371337890625,0.0,2239.3212890625,0.9050959944725036,1.0,0.0,3.0,1.0,0.0
12058080,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674752712249756,0.4016227126121521,0.3632039129734039,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431092143058776,0.5088862776756287,0.4824587404727936,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8342515230178833,0.3561294674873352,0.2502852380275726,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746273875236511,0.2832971811294555,0.2707095146179199,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986441016197205,0.2050653398036956,0.9350266456604004,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017639160156,285.9748840332031,1.0,0.5334209203720093,1.0,1.0,0.0,1.0,-2.763378620147705,2.7633726596832275,6.141732683317969e-06,2.1353888511657715,0.9228560924530028,0.9228560924530028,0.0,141.33522033691406,156.0,28590.30859375,0.0,1871.307373046875,1.0,283.0526733398437,284.9243469238281,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743228673934937,1.0,0.0,0.0,3.654286623001098,3.654310464859009,8.910427027331025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.88525390625,0.0,1525.81298828125,1895.4371337890625,0.0,2239.3212890625,0.9050959944725036,1.0,0.0,3.0,1.0,0.0
12058140,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639354109764099,0.4013600349426269,0.3634036481380462,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399860501289368,0.5105450749397278,0.4844460785388946,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327220678329468,0.3582484126091003,0.2520269453525543,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726173996925354,0.2844420671463012,0.2721036672592163,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967245936393738,0.2058260291814804,0.9397830963134766,285.78057861328125,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367260575294495,1.0,1.0,0.0,1.0,-2.775500535964966,2.775494337081909,6.1961536630406044e-06,2.1449503898620605,0.9281849265098572,0.9281849265098572,0.0,144.14707946777344,156.0,29378.982421875,0.0,1903.5040283203125,1.0,282.77978515625,284.69677734375,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792399525642395,1.0,0.0,0.0,3.68781852722168,3.687842607498169,9.074701665667816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.6767578125,0.0,1564.9267578125,1895.4371337890625,0.0,2402.14892578125,0.912725865840912,1.0,0.0,3.0,1.0,0.0
12058200,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612767457962036,0.4009676873683929,0.3631641566753387,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374407529830932,0.511221706867218,0.4852133393287658,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312769532203674,0.359237939119339,0.2528006136417389,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7708953619003296,0.2848947644233703,0.2726556658744812,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950368285179138,0.2060723900794983,0.9414994716644288,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383867621421814,1.0,1.0,0.0,1.0,-2.7797939777374268,2.77978777885437,6.215519988472806e-06,2.1483523845672607,0.9316334128379822,0.9316334128379822,0.0,145.9332275390625,159.0,29469.4453125,0.0,1918.7149658203125,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5229187011719,293.1499938964844,293.1499938964844,282.45001220703125,34669.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977452874183655,1.0,0.0,0.0,3.704683542251587,3.7047078609466553,9.15789200917061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.6298828125,0.0,1584.755126953125,1895.4371337890625,0.0,2450.8291015625,0.9165947437286376,1.0,0.0,3.0,1.0,0.0
12058260,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534661531448364,0.3992016911506653,0.361964076757431,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296798706054688,0.512353777885437,0.4867006242275238,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267723321914673,0.3614017069339752,0.2545796632766723,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655575275421143,0.2855862379074096,0.2736817896366119,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896169781684875,0.2062070816755294,0.9438753724098206,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423387885093689,1.0,1.0,0.0,1.0,-2.786373853683472,2.786367654800415,6.245376425795257e-06,2.153620481491089,0.9371126890182496,0.9371126890182496,0.0,150.94223022460938,162.0,30262.169921875,0.0,1952.90185546875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34985.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158029913902283,1.0,0.0,0.0,3.743217706680298,3.743242502212525,9.34939407670754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.904296875,0.0,1631.5850830078125,1895.4371337890625,0.0,2616.732177734375,0.9254614114761353,1.0,0.0,3.0,1.0,0.0
12058320,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534661531448364,0.3992016911506653,0.361964076757431,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296798706054688,0.512353777885437,0.4867006242275238,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267723321914673,0.3614017069339752,0.2545796632766723,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655575275421143,0.2855862379074096,0.2736817896366119,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896169781684875,0.2062070816755294,0.9438753724098206,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423387885093689,1.0,1.0,0.0,1.0,-2.786373853683472,2.786367654800415,6.245376425795257e-06,2.153620481491089,0.9371126890182496,0.9371126890182496,0.0,150.94223022460938,162.0,30262.169921875,0.0,1952.90185546875,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909423828125,293.1499938964844,293.1499938964844,282.1499938964844,34985.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158029913902283,1.0,0.0,0.0,3.743217706680298,3.743242502212525,9.34939407670754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.904296875,0.0,1631.5850830078125,1895.4371337890625,0.0,2616.732177734375,0.9254614114761353,1.0,0.0,3.0,1.0,0.0
12058380,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457080721855164,0.3969468772411346,0.3602076768875122,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217743277549744,0.5128463506698608,0.4874692559242248,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221191763877869,0.3630843460559845,0.2559515833854675,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600288391113281,0.285750150680542,0.2741264104843139,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837487816810608,0.2057916671037674,0.9434303641319276,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453886389732361,1.0,1.0,0.0,1.0,-2.786839485168457,2.7868332862854004,6.247681540116901e-06,2.154080867767334,0.9397327303886414,0.9397327303886414,0.0,155.75372314453125,150.0,31131.498046875,0.0,1976.5030517578125,1.0,282.15740966796875,284.1339416503906,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35290.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285126090049744,1.0,0.0,0.0,3.770252704620361,3.770277738571167,9.484931524639252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.37353515625,0.0,1665.6314697265625,1895.4371337890625,0.0,2734.603515625,0.9317414164543152,1.0,0.0,3.0,1.0,0.0
12058440,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457080721855164,0.3969468772411346,0.3602076768875122,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217743277549744,0.5128463506698608,0.4874692559242248,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221191763877869,0.3630843460559845,0.2559515833854675,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600288391113281,0.285750150680542,0.2741264104843139,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837487816810608,0.2057916671037674,0.9434303641319276,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453886389732361,1.0,1.0,0.0,1.0,-2.786839485168457,2.7868332862854004,6.247681540116901e-06,2.154080867767334,0.9397327303886414,0.9397327303886414,0.0,155.75372314453125,150.0,31131.498046875,0.0,1976.5030517578125,1.0,282.15740966796875,284.1339416503906,291.5767517089844,293.6473693847656,293.1499938964844,293.1499938964844,281.8500061035156,35290.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285126090049744,1.0,0.0,0.0,3.770252704620361,3.770277738571167,9.484931524639252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.37353515625,0.0,1665.6314697265625,1895.4371337890625,0.0,2734.603515625,0.9317414164543152,1.0,0.0,3.0,1.0,0.0
12058500,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451282978057861,0.3957986235618591,0.3592247068881988,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.922135889530182,0.5130113363265991,0.4876786470413208,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228484988212585,0.3638786971569061,0.2565312087535858,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7602086067199707,0.2857521176338196,0.2741641700267792,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6835800409317017,0.2054872661828994,0.9422290325164796,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447710752487183,1.0,1.0,0.0,1.0,-2.7852113246917725,2.785205125808716,6.240492893994087e-06,2.152872562408448,0.9395353198051452,0.9395353198051452,0.0,155.5747833251953,150.0,31978.10546875,0.0,1973.046875,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.7835388183594,293.1499938964844,293.1499938964844,281.8500061035156,35443.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367409706115723,1.0,0.0,0.0,3.780014514923096,3.780039548873901,9.534110745335056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.05126953125,0.0,1678.369384765625,1895.4371337890625,0.0,2811.281494140625,0.93400639295578,1.0,0.0,3.0,1.0,0.0
12058560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8461788892745972,0.3945908546447754,0.3580631911754608,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247016310691832,0.5130857229232788,0.4876839518547058,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8251364231109619,0.3646163642406463,0.2569900155067444,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7618942260742188,0.2856894731521606,0.2740494608879089,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848316788673401,0.2051186859607696,0.9403490424156188,285.0860290527344,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432524085044861,1.0,1.0,0.0,1.0,-2.781977653503418,2.7819714546203613,6.2260610320663545e-06,2.1503963470458984,0.9398794174194336,0.9398794174194336,0.0,153.9809112548828,138.0,32079.203125,0.0,1960.322021484375,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242431640625,293.1499938964844,293.1499938964844,281.54998779296875,35570.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394819498062134,1.0,0.0,0.0,3.786936283111572,3.786961555480957,9.569059784553249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.189453125,0.0,1687.583740234375,1895.4371337890625,0.0,2836.87548828125,0.9356754422187804,1.0,0.0,3.0,1.0,0.0
12058620,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8521861433982849,0.392151266336441,0.355688989162445,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9349592924118042,0.5131199359893799,0.4875374138355255,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8333719968795776,0.3660560846328735,0.2578376531600952,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688448429107666,0.2854972183704376,0.2736707031726837,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6906691193580627,0.2043168246746063,0.9358106255531312,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382944941520691,1.0,1.0,0.0,1.0,-2.774059534072876,2.77405333518982,6.190688964125002e-06,2.144284725189209,0.9374104142189026,0.9374104142189026,0.0,147.97052001953125,126.0,33050.46484375,0.0,1919.3131103515625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.8102722167969,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501895070075989,1.0,0.0,0.0,3.7935516834259033,3.793576955795288,9.60252123149985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.166015625,0.0,1697.580078125,1895.4371337890625,0.0,2937.045654296875,0.9373382925987244,1.0,0.0,3.0,1.0,0.0
12058680,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8521861433982849,0.392151266336441,0.355688989162445,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9349592924118042,0.5131199359893799,0.4875374138355255,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8333719968795776,0.3660560846328735,0.2578376531600952,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688448429107666,0.2854972183704376,0.2736707031726837,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6906691193580627,0.2043168246746063,0.9358106255531312,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382944941520691,1.0,1.0,0.0,1.0,-2.774059534072876,2.77405333518982,6.190688964125002e-06,2.144284725189209,0.9374104142189026,0.9374104142189026,0.0,147.97052001953125,126.0,33050.46484375,0.0,1919.3131103515625,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.8102722167969,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501895070075989,1.0,0.0,0.0,3.7935516834259033,3.793576955795288,9.60252123149985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.166015625,0.0,1697.580078125,1895.4371337890625,0.0,2937.045654296875,0.9373382925987244,1.0,0.0,3.0,1.0,0.0
