time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623344898223877,0.3896728754043579,0.3531865775585174,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501073360443116,0.5130019783973694,0.4871480166912079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.84555584192276,0.3674544990062713,0.2585828006267547,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796322703361511,0.2852274179458618,0.2731180787086487,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999477744102478,0.2034544646739959,0.9305082559585572,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5316150784492493,1.0,1.0,0.0,1.0,-2.764444351196289,2.7644381523132324,6.1477931012632325e-06,2.136826753616333,0.9325005412101746,0.9325005412101746,0.0,139.58892822265625,114.0,34110.42578125,0.0,1864.711181640625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615111708641052,1.0,0.0,0.0,3.790440082550049,3.7904655933380127,9.586775604475406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.53564453125,0.0,1695.9052734375,1895.4371337890625,0.0,3043.178466796875,0.9368085265159608,1.0,0.0,3.0,1.0,0.0
12058800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623344898223877,0.3896728754043579,0.3531865775585174,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501073360443116,0.5130019783973694,0.4871480166912079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.84555584192276,0.3674544990062713,0.2585828006267547,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796322703361511,0.2852274179458618,0.2731180787086487,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999477744102478,0.2034544646739959,0.9305082559585572,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5316150784492493,1.0,1.0,0.0,1.0,-2.764444351196289,2.7644381523132324,6.1477931012632325e-06,2.136826753616333,0.9325005412101746,0.9325005412101746,0.0,139.58892822265625,114.0,34110.42578125,0.0,1864.711181640625,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615111708641052,1.0,0.0,0.0,3.790440082550049,3.7904655933380127,9.586775604475406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.53564453125,0.0,1695.9052734375,1895.4371337890625,0.0,3043.178466796875,0.9368085265159608,1.0,0.0,3.0,1.0,0.0
12058860,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763560652732849,0.3871276974678039,0.3505825698375702,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683303236961364,0.5127125382423401,0.4865524470806122,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8616651892662048,0.368798166513443,0.2592551708221435,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939205765724182,0.284877598285675,0.2724407613277435,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121120095252991,0.202543020248413,0.9247382283210754,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238621830940247,1.0,1.0,0.0,1.0,-2.753659725189209,2.7536535263061523,6.099822712712921e-06,2.128445625305176,0.9251084923744202,0.9251084923744202,0.0,129.846435546875,102.0,35129.0390625,0.0,1802.2991943359373,1.0,280.9571838378906,283.1819763183594,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36371.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873160183429718,1.0,0.0,0.0,3.7774267196655273,3.777451992034912,9.521061770101368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.76904296875,0.0,1682.4884033203125,1895.4371337890625,0.0,3152.45263671875,0.934058427810669,1.0,0.0,3.0,1.0,0.0
12058920,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763560652732849,0.3871276974678039,0.3505825698375702,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683303236961364,0.5127125382423401,0.4865524470806122,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8616651892662048,0.368798166513443,0.2592551708221435,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939205765724182,0.284877598285675,0.2724407613277435,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121120095252991,0.202543020248413,0.9247382283210754,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238621830940247,1.0,1.0,0.0,1.0,-2.753659725189209,2.7536535263061523,6.099822712712921e-06,2.128445625305176,0.9251084923744202,0.9251084923744202,0.0,129.846435546875,102.0,35129.0390625,0.0,1802.2991943359373,1.0,280.9571838378906,283.1819763183594,291.69451904296875,294.00262451171875,293.1499938964844,293.1499938964844,280.6499938964844,36371.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873160183429718,1.0,0.0,0.0,3.7774267196655273,3.777451992034912,9.521061770101368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.76904296875,0.0,1682.4884033203125,1895.4371337890625,0.0,3152.45263671875,0.934058427810669,1.0,0.0,3.0,1.0,0.0
12058980,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945057392120361,0.3845065832138061,0.3478838801383972,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32830810546875,0.9878389239311218,0.5122410655021667,0.4857587218284607,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822149038314819,0.3700800538063049,0.2598638236522674,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.811585009098053,0.2844427227973938,0.2716550529003143,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261112332344055,0.2015829533338546,0.9186121225357056,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153985023498535,1.0,1.0,0.0,1.0,-2.7418882846832275,2.74188232421875,6.047656825103331e-06,2.1192877292633057,0.9152717590332032,0.9152717590332032,0.0,119.33464050292967,90.0,36103.41015625,0.0,1735.2850341796875,1.0,280.6573181152344,282.9577941894531,291.7221374511719,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844632506370544,1.0,0.0,0.0,3.754003763198853,3.754029035568237,9.403352692061162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.01953125,0.0,1657.0108642578125,1895.4371337890625,0.0,3258.392578125,0.9289855360984802,1.0,0.0,3.0,1.0,0.0
12059040,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945057392120361,0.3845065832138061,0.3478838801383972,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32830810546875,0.9878389239311218,0.5122410655021667,0.4857587218284607,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822149038314819,0.3700800538063049,0.2598638236522674,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.811585009098053,0.2844427227973938,0.2716550529003143,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261112332344055,0.2015829533338546,0.9186121225357056,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153985023498535,1.0,1.0,0.0,1.0,-2.7418882846832275,2.74188232421875,6.047656825103331e-06,2.1192877292633057,0.9152717590332032,0.9152717590332032,0.0,119.33464050292967,90.0,36103.41015625,0.0,1735.2850341796875,1.0,280.6573181152344,282.9577941894531,291.7221374511719,294.09136962890625,293.1499938964844,293.1499938964844,280.3500061035156,36653.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844632506370544,1.0,0.0,0.0,3.754003763198853,3.754029035568237,9.403352692061162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.01953125,0.0,1657.0108642578125,1895.4371337890625,0.0,3258.392578125,0.9289855360984802,1.0,0.0,3.0,1.0,0.0
12059100,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.905541181564331,0.383190393447876,0.3465546667575836,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976643919944764,0.5119584202766418,0.4853383004665375,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.89455646276474,0.3707154095172882,0.2601765990257263,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214119672775269,0.2842075228691101,0.2712512612342834,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342151999473572,0.2010970711708068,0.9155224561691284,284.1905822753906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815490722656,1.0,0.5109797716140747,1.0,1.0,0.0,1.0,-2.7359633445739746,2.735957384109497,6.021471563144587e-06,2.1146719455718994,0.9088809490203856,0.9088809490203856,0.0,113.8571319580078,90.0,37052.8671875,0.0,1700.894287109375,1.0,280.3987121582031,282.7842102050781,291.7615051269531,294.235107421875,293.1499938964844,293.1499938964844,280.3500061035156,36814.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923875093460083,1.0,0.0,0.0,3.738315582275391,3.738340616226196,9.324921848019584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.7275390625,0.0,1639.9049072265625,1895.4371337890625,0.0,3332.528076171875,0.9255402088165284,1.0,0.0,3.0,1.0,0.0
12059160,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.9137282967567444,0.3817818462848663,0.3451595902442932,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419372558594,0.9990000128746032,0.5119503736495972,0.4763836562633514,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421813964844,0.90370512008667,0.3712720870971679,0.2604612410068512,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424865722656,0.8283286690711975,0.2838950455188751,0.2708311378955841,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430358886719,0.7399683594703674,0.200548306107521,0.9124698042869568,284.14208984375,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2243957519531,284.14019775390625,1.0,0.5059818625450134,1.0,1.0,0.0,1.0,-2.719770193099976,2.719764232635498,5.95096753386315e-06,2.102421760559082,0.9029673933982848,0.9029673933982848,0.0,109.72444915771484,78.0,37038.3828125,0.0,1657.845703125,1.0,280.3575439453125,282.7402648925781,291.7483825683594,294.1783142089844,293.1499938964844,293.1499938964844,280.04998779296875,36959.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89531010389328,1.0,0.0,0.0,3.719301462173462,3.719326257705689,9.230304840457392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.1328125,0.0,1618.9576416015625,1895.4371337890625,0.0,3359.829833984375,0.9214094281196594,1.0,0.0,3.0,1.0,0.0
12059220,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.9314680099487304,0.3788142502307892,0.3423195481300354,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.9990000128746032,0.5151274800300598,0.449550598859787,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394226074219,0.9242607951164246,0.3722603619098663,0.2609918713569641,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.8425906896591187,0.2831412255764007,0.2699088156223297,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.7520118951797485,0.1993686109781265,0.9060932993888856,283.9393615722656,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2237548828125,283.937255859375,1.0,0.494494765996933,1.0,1.0,0.0,1.0,-2.6759345531463623,2.675928831100464,5.760529802500969e-06,2.0684616565704346,0.8878397345542908,0.8878397345542908,0.0,101.50865173339844,66.0,37726.578125,0.0,1557.3980712890625,1.0,280.057861328125,282.5165710449219,291.7686767578125,294.2467956542969,293.1499938964844,293.1499938964844,280.3500061035156,37320.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904957354068756,1.0,0.0,0.0,3.671262502670288,3.671287059783936,8.993405913315655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8896484375,0.0,1566.892578125,1895.4371337890625,0.0,3449.74853515625,0.9109076261520386,1.0,0.0,3.0,1.0,0.0
12059280,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.9314680099487304,0.3788142502307892,0.3423195481300354,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.9990000128746032,0.5151274800300598,0.449550598859787,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394226074219,0.9242607951164246,0.3722603619098663,0.2609918713569641,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.8425906896591187,0.2831412255764007,0.2699088156223297,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403686523437,0.7520118951797485,0.1993686109781265,0.9060932993888856,283.9393615722656,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2237548828125,283.937255859375,1.0,0.494494765996933,1.0,1.0,0.0,1.0,-2.6759345531463623,2.675928831100464,5.760529802500969e-06,2.0684616565704346,0.8878397345542908,0.8878397345542908,0.0,101.50865173339844,66.0,37726.578125,0.0,1557.3980712890625,1.0,280.057861328125,282.5165710449219,291.7686767578125,294.2467956542969,293.1499938964844,293.1499938964844,280.3500061035156,37320.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904957354068756,1.0,0.0,0.0,3.671262502670288,3.671287059783936,8.993405913315655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8896484375,0.0,1566.892578125,1895.4371337890625,0.0,3449.74853515625,0.9109076261520386,1.0,0.0,3.0,1.0,0.0
12059340,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935974121094,0.9485737681388856,0.37773197889328,0.3406976461410522,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939636230469,0.9990000128746032,0.5205857157707214,0.4265860319137573,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.9440425634384156,0.3737881183624267,0.2616195678710937,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928649902344,0.8564373254776001,0.2831340730190277,0.2694313526153564,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914611816406,0.7639541625976562,0.1989509016275406,0.9022263288497924,284.0936889648437,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2455139160156,284.0975952148437,1.0,0.4853585958480835,1.0,1.0,0.0,1.0,-2.641922235488892,2.641916513442993,5.614759629679611e-06,2.042042732238769,0.8809458017349243,0.8809458017349243,0.0,94.92361450195312,66.0,36376.8671875,0.0,1480.5662841796875,1.0,280.3282470703125,282.7115478515625,291.679443359375,294.0001220703125,293.1499938964844,293.1499938964844,280.3500061035156,37303.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897933959960938,1.0,0.0,0.0,3.6354079246521,3.635432004928589,8.818599326332333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.48583984375,0.0,1526.709716796875,1895.4371337890625,0.0,3308.275146484375,0.9029441475868224,1.0,0.0,3.0,1.0,0.0
12059400,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10888671875,0.9566447734832764,0.3775549829006195,0.3403899073600769,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089782714844,0.9990000128746032,0.5234545469284058,0.4163897335529327,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088562011719,0.9531455039978028,0.3745902776718139,0.2620636820793152,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.108642578125,0.8632943630218506,0.2832950055599212,0.2694374918937683,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.769939124584198,0.198939248919487,0.9014748930931092,284.10888671875,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2596740722656,284.1099548339844,1.0,0.4816789031028747,1.0,1.0,0.0,1.0,-2.6289379596710205,2.628932476043701,5.559608780458802e-06,2.031959295272827,0.8779855370521545,0.8779855370521545,0.0,92.16958618164062,86.0,36211.08203125,0.0,1450.6405029296875,1.0,280.3421325683594,282.7286071777344,291.6852111816406,294.0062561035156,293.1499938964844,293.1499938964844,280.6499938964844,37304.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854609727859497,1.0,0.0,0.0,3.621836662292481,3.621860504150391,8.752880944484787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.22119140625,0.0,1511.74365234375,1895.4371337890625,0.0,3267.734375,0.8999042510986328,1.0,0.0,3.0,1.0,0.0
12059460,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.9645827412605286,0.3778104484081268,0.3402593433856964,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9990000128746032,0.5342381000518799,0.4064514935016632,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.9642245173454284,0.3782747685909271,0.2643563747406006,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31988525390625,0.8712237477302551,0.2845552563667297,0.2703039348125458,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189392089844,0.7766351103782654,0.1995798349380493,0.9028046131134032,284.32049560546875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3167419433594,284.3238220214844,1.0,0.4800505638122558,1.0,1.0,0.0,1.0,-2.622177839279175,2.6221721172332764,5.529548616323154e-06,2.0259971618652344,0.8712376952171326,0.8712376952171326,0.0,89.71478271484375,106.0,35047.2578125,0.0,1430.634033203125,1.0,280.6413269042969,282.97662353515625,291.68560791015625,293.9043273925781,293.1499938964844,293.1499938964844,280.95001220703125,37132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619977831840515,1.0,0.0,0.0,3.5785610675811768,3.578584671020508,8.544962497580855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.8388671875,0.0,1463.4373779296875,1895.4371337890625,0.0,3047.742919921875,0.8901598453521729,1.0,0.0,3.0,1.0,0.0
12059520,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.9645827412605286,0.3778104484081268,0.3402593433856964,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32061767578125,0.9990000128746032,0.5342381000518799,0.4064514935016632,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.9642245173454284,0.3782747685909271,0.2643563747406006,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31988525390625,0.8712237477302551,0.2845552563667297,0.2703039348125458,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3189392089844,0.7766351103782654,0.1995798349380493,0.9028046131134032,284.32049560546875,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.3167419433594,284.3238220214844,1.0,0.4800505638122558,1.0,1.0,0.0,1.0,-2.622177839279175,2.6221721172332764,5.529548616323154e-06,2.0259971618652344,0.8712376952171326,0.8712376952171326,0.0,89.71478271484375,106.0,35047.2578125,0.0,1430.634033203125,1.0,280.6413269042969,282.97662353515625,291.68560791015625,293.9043273925781,293.1499938964844,293.1499938964844,280.95001220703125,37132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619977831840515,1.0,0.0,0.0,3.5785610675811768,3.578584671020508,8.544962497580855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.8388671875,0.0,1463.4373779296875,1895.4371337890625,0.0,3047.742919921875,0.8901598453521729,1.0,0.0,3.0,1.0,0.0
12059580,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.956459105014801,0.3788475692272186,0.3411242961883545,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9990000128746032,0.5421513319015503,0.4175154566764831,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.9591156840324402,0.3827394545078277,0.2674069702625274,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8653223514556885,0.2864885628223419,0.2720803022384643,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7712517976760864,0.2008947432041168,0.9085014462471008,284.5574951171875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3558959960937,284.56170654296875,1.0,0.4864882826805115,1.0,1.0,0.0,1.0,-2.649131774902344,2.6491260528564453,5.643209078698419e-06,2.0465304851531982,0.8678483366966248,0.8678483366966248,0.0,93.0806121826172,126.0,34298.55859375,0.0,1482.11767578125,1.0,280.94097900390625,283.2465515136719,291.72589111328125,293.88446044921875,293.1499938964844,293.1499938964844,281.25,36846.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842982292175293,1.0,0.0,0.0,3.54583477973938,3.5458579063415527,8.389387744500709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.37939453125,0.0,1426.4874267578125,1895.4371337890625,0.0,2869.59130859375,0.88267982006073,1.0,0.0,3.0,1.0,0.0
12059640,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.956459105014801,0.3788475692272186,0.3411242961883545,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9990000128746032,0.5421513319015503,0.4175154566764831,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55743408203125,0.9591156840324402,0.3827394545078277,0.2674069702625274,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567626953125,0.8653223514556885,0.2864885628223419,0.2720803022384643,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.7712517976760864,0.2008947432041168,0.9085014462471008,284.5574951171875,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3558959960937,284.56170654296875,1.0,0.4864882826805115,1.0,1.0,0.0,1.0,-2.649131774902344,2.6491260528564453,5.643209078698419e-06,2.0465304851531982,0.8678483366966248,0.8678483366966248,0.0,93.0806121826172,126.0,34298.55859375,0.0,1482.11767578125,1.0,280.94097900390625,283.2465515136719,291.72589111328125,293.88446044921875,293.1499938964844,293.1499938964844,281.25,36846.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842982292175293,1.0,0.0,0.0,3.54583477973938,3.5458579063415527,8.389387744500709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.37939453125,0.0,1426.4874267578125,1895.4371337890625,0.0,2869.59130859375,0.88267982006073,1.0,0.0,3.0,1.0,0.0
12059700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9476168751716614,0.3795324563980102,0.3417509496212005,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.9990000128746032,0.5446396470069885,0.4290682673454284,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9519276022911072,0.3851516246795654,0.2690966129302978,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8586858510971069,0.2876096963882446,0.2731761634349823,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.7653046250343323,0.201688066124916,0.9123102426528932,284.72314453125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3655090332031,284.73583984375,1.0,0.492050290107727,1.0,1.0,0.0,1.0,-2.671681404113769,2.671675682067871,5.739517746405909e-06,2.063868284225464,0.8679355382919312,0.8679355382919312,0.0,96.48682403564452,126.0,33647.8828125,0.0,1528.6201171875,1.0,281.1956787109375,283.4482421875,291.723876953125,293.7939758300781,293.1499938964844,293.1499938964844,281.25,36661.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333742022514343,1.0,0.0,0.0,3.534101247787476,3.5341243743896484,8.33395802146697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.791015625,0.0,1412.79736328125,1895.4371337890625,0.0,2779.878173828125,0.8799772262573242,1.0,0.0,3.0,1.0,0.0
12059760,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.9366005063056946,0.3803585767745971,0.3425967097282409,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.9990000128746032,0.5461881756782532,0.4435802102088928,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.9425989389419556,0.387702077627182,0.2709444761276245,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8507152795791626,0.2888435423374176,0.2744415402412414,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7581603527069092,0.2025640457868576,0.9167592525482178,284.804931640625,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3695983886719,284.8094787597656,1.0,0.4988723397254944,1.0,1.0,0.0,1.0,-2.6992154121398926,2.699209690093994,5.858319582330296e-06,2.0850861072540283,0.8678340315818787,0.8678340315818787,0.0,100.8501968383789,146.0,33807.76171875,0.0,1587.3321533203125,1.0,281.2408142089844,283.5256042480469,291.7737121582031,293.8982849121094,293.1499938964844,293.1499938964844,281.54998779296875,36489.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830098569393158,1.0,0.0,0.0,3.5263984203338623,3.526421308517456,8.297668045997852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.9912109375,0.0,1403.492431640625,1895.4371337890625,0.0,2749.36328125,0.8780984282493591,1.0,0.0,3.0,1.0,0.0
12059820,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9105110168457032,0.3821938633918762,0.3444984853267669,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.5465312600135803,0.4799683094024658,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9193283915519714,0.3930170834064483,0.2748335301876068,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.832406222820282,0.2914809286594391,0.277213990688324,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7417672276496887,0.2044036090373993,0.9265049695968628,285.0547180175781,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3619079589844,285.05926513671875,1.0,0.5154526829719543,1.0,1.0,0.0,1.0,-2.764934539794922,2.764928340911865,6.147022759250831e-06,2.1358344554901123,0.8711735606193542,0.8711735606193542,0.0,112.21434783935548,164.0,33446.4375,0.0,1736.4716796875,1.0,281.54058837890625,283.8039855957031,291.8134460449219,293.91668701171875,293.1499938964844,293.1499938964844,281.8500061035156,36097.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219293355941772,1.0,0.0,0.0,3.5216853618621826,3.5217082500457764,8.275503091681458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.03857421875,0.0,1395.74462890625,1895.4371337890625,0.0,2673.452880859375,0.8767591118812561,1.0,0.0,3.0,1.0,0.0
12059880,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9105110168457032,0.3821938633918762,0.3444984853267669,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9990000128746032,0.5465312600135803,0.4799683094024658,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9193283915519714,0.3930170834064483,0.2748335301876068,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.832406222820282,0.2914809286594391,0.277213990688324,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7417672276496887,0.2044036090373993,0.9265049695968628,285.0547180175781,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3619079589844,285.05926513671875,1.0,0.5154526829719543,1.0,1.0,0.0,1.0,-2.764934539794922,2.764928340911865,6.147022759250831e-06,2.1358344554901123,0.8711735606193542,0.8711735606193542,0.0,112.21434783935548,164.0,33446.4375,0.0,1736.4716796875,1.0,281.54058837890625,283.8039855957031,291.8134460449219,293.91668701171875,293.1499938964844,293.1499938964844,281.8500061035156,36097.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219293355941772,1.0,0.0,0.0,3.5216853618621826,3.5217082500457764,8.275503091681458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.03857421875,0.0,1395.74462890625,1895.4371337890625,0.0,2673.452880859375,0.8767591118812561,1.0,0.0,3.0,1.0,0.0
12059940,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.8843308091163635,0.3842379748821258,0.3467392325401306,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.9958046078681946,0.5439136624336243,0.5162764191627502,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.8946972489356995,0.3985858261585235,0.2790136039257049,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.8119224309921265,0.2942922711372375,0.2803094685077667,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.723872721195221,0.2063095867633819,0.9372825622558594,285.3000183105469,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.341064453125,285.3034973144531,1.0,0.5338318943977356,1.0,1.0,0.0,1.0,-2.832242012023926,2.83223557472229,6.452271009038668e-06,2.188884258270264,0.8777638673782349,0.8777638673782349,0.0,126.97622680664062,182.0,33093.72265625,0.0,1911.704345703125,1.0,281.8406066894531,284.075439453125,291.8414611816406,293.9279479980469,293.1499938964844,293.1499938964844,282.1499938964844,35699.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165175318717957,1.0,0.0,0.0,3.5319411754608154,3.531964063644409,8.32377281767549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.69287109375,0.0,1403.57275390625,1895.4371337890625,0.0,2623.337646484375,0.8787453174591064,1.0,0.0,3.0,1.0,0.0
12060000,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998352050781,0.8843308091163635,0.3842379748821258,0.3467392325401306,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.9958046078681946,0.5439136624336243,0.5162764191627502,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.8946972489356995,0.3985858261585235,0.2790136039257049,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.8119224309921265,0.2942922711372375,0.2803094685077667,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.723872721195221,0.2063095867633819,0.9372825622558594,285.3000183105469,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.341064453125,285.3034973144531,1.0,0.5338318943977356,1.0,1.0,0.0,1.0,-2.832242012023926,2.83223557472229,6.452271009038668e-06,2.188884258270264,0.8777638673782349,0.8777638673782349,0.0,126.97622680664062,182.0,33093.72265625,0.0,1911.704345703125,1.0,281.8406066894531,284.075439453125,291.8414611816406,293.9279479980469,293.1499938964844,293.1499938964844,282.1499938964844,35699.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165175318717957,1.0,0.0,0.0,3.5319411754608154,3.531964063644409,8.32377281767549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.69287109375,0.0,1403.57275390625,1895.4371337890625,0.0,2623.337646484375,0.8787453174591064,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8518629670143127,0.3861865401268005,0.3492484092712402,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.9607430696487428,0.5436986088752747,0.5158146023750305,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8638380169868469,0.4041447937488556,0.2834536731243133,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7827961444854736,0.2970326244831085,0.283690869808197,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.6983879804611206,0.2081073373556137,0.9491363167762756,285.50982666015625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.33740234375,285.5121459960937,1.0,0.5504361391067505,1.0,1.0,0.0,1.0,-2.859112024307251,2.859105348587036,6.574477993126493e-06,2.2092905044555664,0.8869226574897766,0.8869226574897766,0.0,147.85739135742188,200.0,32445.16796875,0.0,2056.210205078125,1.0,282.1407470703125,284.3179016113281,291.8526306152344,293.909912109375,293.1499938964844,293.1499938964844,282.45001220703125,35347.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114643096923828,1.0,0.0,0.0,3.55562162399292,3.5556445121765137,8.435762879344111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.66943359375,0.0,1425.9268798828125,1895.4371337890625,0.0,2576.6845703125,0.8837575316429138,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8518629670143127,0.3861865401268005,0.3492484092712402,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5100402832031,0.9607430696487428,0.5436986088752747,0.5158146023750305,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.8638380169868469,0.4041447937488556,0.2834536731243133,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7827961444854736,0.2970326244831085,0.283690869808197,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.6983879804611206,0.2081073373556137,0.9491363167762756,285.50982666015625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.33740234375,285.5121459960937,1.0,0.5504361391067505,1.0,1.0,0.0,1.0,-2.859112024307251,2.859105348587036,6.574477993126493e-06,2.2092905044555664,0.8869226574897766,0.8869226574897766,0.0,147.85739135742188,200.0,32445.16796875,0.0,2056.210205078125,1.0,282.1407470703125,284.3179016113281,291.8526306152344,293.909912109375,293.1499938964844,293.1499938964844,282.45001220703125,35347.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114643096923828,1.0,0.0,0.0,3.55562162399292,3.5556445121765137,8.435762879344111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.66943359375,0.0,1425.9268798828125,1895.4371337890625,0.0,2576.6845703125,0.8837575316429138,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8297950029373169,0.3882134556770324,0.3517197370529175,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.9308227896690368,0.5463108420372009,0.5185112953186035,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.843197762966156,0.4098418354988098,0.2879142165184021,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623827457427979,0.299832671880722,0.2870357632637024,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.6793078780174255,0.2099818289279937,0.9608717560768129,285.7177429199219,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3501281738281,285.7198181152344,1.0,0.5662493705749512,1.0,1.0,0.0,1.0,-2.888807535171509,2.888800859451294,6.711720288876677e-06,2.2322208881378174,0.8988505005836487,0.8988505005836487,0.0,167.49371337890625,188.0,31886.33203125,0.0,2202.59912109375,1.0,282.4410400390625,284.5598449707031,291.8523864746094,293.8775939941406,293.1499938964844,293.1499938964844,282.75,35031.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053067326545715,1.0,0.0,0.0,3.591092348098755,3.591115713119507,8.604912977716594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.43359375,0.0,1461.4832763671875,1895.4371337890625,0.0,2520.0419921875,0.8914474844932556,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8297950029373169,0.3882134556770324,0.3517197370529175,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.9308227896690368,0.5463108420372009,0.5185112953186035,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.843197762966156,0.4098418354988098,0.2879142165184021,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623827457427979,0.299832671880722,0.2870357632637024,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.6793078780174255,0.2099818289279937,0.9608717560768129,285.7177429199219,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3501281738281,285.7198181152344,1.0,0.5662493705749512,1.0,1.0,0.0,1.0,-2.888807535171509,2.888800859451294,6.711720288876677e-06,2.2322208881378174,0.8988505005836487,0.8988505005836487,0.0,167.49371337890625,188.0,31886.33203125,0.0,2202.59912109375,1.0,282.4410400390625,284.5598449707031,291.8523864746094,293.8775939941406,293.1499938964844,293.1499938964844,282.75,35031.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053067326545715,1.0,0.0,0.0,3.591092348098755,3.591115713119507,8.604912977716594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.43359375,0.0,1461.4832763671875,1895.4371337890625,0.0,2520.0419921875,0.8914474844932556,1.0,0.0,3.0,1.0,0.0
12060300,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648376464844,0.8258334398269653,0.3892673254013061,0.3527613580226898,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663024902344,0.925318717956543,0.5480294227600098,0.5201430320739746,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651123046875,0.8402420282363892,0.4127467274665832,0.2900111079216003,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633117675781,0.7590652704238892,0.3012571632862091,0.2885119915008545,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.6761422157287598,0.2109493166208267,0.9658681750297546,285.8653259277344,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746643066406,1.0,0.5702269077301025,1.0,1.0,0.0,1.0,-2.9023256301879883,2.9023187160491943,6.774811936338665e-06,2.2427244186401367,0.9063794016838074,0.9063794016838074,0.0,172.21388244628906,188.0,31232.130859375,0.0,2249.30615234375,1.0,282.6973571777344,284.7442321777344,291.82293701171875,293.7631225585937,293.1499938964844,293.1499938964844,282.75,34876.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994011640548706,1.0,0.0,0.0,3.61261248588562,3.612635850906372,8.70835378918855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.048828125,0.0,1483.648193359375,1895.4371337890625,0.0,2465.951171875,0.8961820602416992,1.0,0.0,3.0,1.0,0.0
12060360,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.8253880143165588,0.390426903963089,0.3538398146629333,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189453125,0.9248383045196532,0.5499563813209534,0.521943211555481,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.8408980369567871,0.4157529175281524,0.2921250760555267,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.7591170072555542,0.3027532994747162,0.2899570167064667,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.676177442073822,0.2119854539632797,0.970647156238556,285.91876220703125,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3673400878906,285.92041015625,1.0,0.5727216601371765,1.0,1.0,0.0,1.0,-2.9158082008361816,2.915801286697388,6.8379054027900565e-06,2.2531442642211914,0.9134212136268616,0.9134212136268616,0.0,173.85501098632812,176.0,31289.9609375,0.0,2281.044189453125,1.0,282.7415466308594,284.795166015625,291.8476257324219,293.8390197753906,293.1499938964844,293.1499938964844,282.45001220703125,34759.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798538863658905,1.0,0.0,0.0,3.6367669105529785,3.6367905139923096,8.825193162920186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.6787109375,0.0,1509.2469482421875,1895.4371337890625,0.0,2458.073974609375,0.9014726281166076,1.0,0.0,3.0,1.0,0.0
12060420,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.8280035257339478,0.3908937275409698,0.3547333776950836,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.9293402433395386,0.5521515011787415,0.5244542360305786,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8460666537284851,0.4202655553817749,0.295547217130661,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7628462314605713,0.3046886920928955,0.2920522093772888,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.6796766519546509,0.2132851779460907,0.9773641228675842,285.7391662597656,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3659973144531,285.7375183105469,1.0,0.5741595029830933,1.0,1.0,0.0,1.0,-2.934622287750244,2.93461537361145,6.926801233930746e-06,2.2678442001342773,0.9225104451179504,0.9225104451179504,0.0,172.8070526123047,164.0,32403.53515625,0.0,2309.04638671875,1.0,282.4577331542969,284.5660095214844,291.9496154785156,294.0808410644531,293.1499938964844,293.1499938964844,282.1499938964844,34858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216962218284607,1.0,0.0,0.0,3.6800553798675537,3.680079460144043,9.036535857376292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.81787109375,0.0,1558.255615234375,1895.4371337890625,0.0,2671.291015625,0.9112142324447632,1.0,0.0,3.0,1.0,0.0
12060480,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.8280035257339478,0.3908937275409698,0.3547333776950836,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.9293402433395386,0.5521515011787415,0.5244542360305786,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8460666537284851,0.4202655553817749,0.295547217130661,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7628462314605713,0.3046886920928955,0.2920522093772888,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.6796766519546509,0.2132851779460907,0.9773641228675842,285.7391662597656,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3659973144531,285.7375183105469,1.0,0.5741595029830933,1.0,1.0,0.0,1.0,-2.934622287750244,2.93461537361145,6.926801233930746e-06,2.2678442001342773,0.9225104451179504,0.9225104451179504,0.0,172.8070526123047,164.0,32403.53515625,0.0,2309.04638671875,1.0,282.4577331542969,284.5660095214844,291.9496154785156,294.0808410644531,293.1499938964844,293.1499938964844,282.1499938964844,34858.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216962218284607,1.0,0.0,0.0,3.6800553798675537,3.680079460144043,9.036535857376292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.81787109375,0.0,1558.255615234375,1895.4371337890625,0.0,2671.291015625,0.9112142324447632,1.0,0.0,3.0,1.0,0.0
12060540,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447998046875,0.8316083550453186,0.3900720179080963,0.3541386425495147,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.9354605078697203,0.5526651740074158,0.5251062512397766,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5446472167969,0.8520705103874207,0.4228582382202148,0.297427773475647,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5453491210937,0.7674645185470581,0.3053736686706543,0.2927761077880859,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.6838853359222412,0.2136072814464569,0.9790272116661072,285.5445861816406,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525085449219,285.54107666015625,1.0,0.5726340413093567,1.0,1.0,0.0,1.0,-2.939830780029297,2.939823865890503,6.951558589207707e-06,2.271933555603028,0.9271764755249025,0.9271764755249025,0.0,169.445556640625,164.0,33392.015625,0.0,2301.44580078125,1.0,282.16650390625,284.3255310058594,291.9659729003906,294.1961975097656,293.1499938964844,293.1499938964844,282.1499938964844,35034.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429170846939087,1.0,0.0,0.0,3.7089786529541016,3.709003210067749,9.179139510706592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5361328125,0.0,1592.4407958984375,1895.4371337890625,0.0,2868.981689453125,0.9178072214126588,1.0,0.0,3.0,1.0,0.0
