time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060600,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.8326954245567322,0.3898207247257232,0.3538618087768554,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.9372693300247192,0.5527241826057434,0.5251196026802063,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315246582031,0.853801965713501,0.4234594106674194,0.2978086769580841,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.7688078880310059,0.3054839968681335,0.292847216129303,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.6850885152816772,0.2136272490024566,0.9789843559265136,285.531494140625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487243652344,285.5295104980469,1.0,0.5719608068466187,1.0,1.0,0.0,1.0,-2.940006971359253,2.940000057220459,6.952379408176057e-06,2.272064447402954,0.9285684823989868,0.9285684823989868,0.0,168.34071350097656,152.0,33421.10546875,0.0,2296.2177734375,1.0,282.1578674316406,284.3117370605469,291.9456481933594,294.166015625,293.1499938964844,293.1499938964844,281.8500061035156,35063.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845458447933197,1.0,0.0,0.0,3.715551614761353,3.715576171875,9.211701694766816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.58837890625,0.0,1600.1961669921875,1895.4371337890625,0.0,2892.753662109375,0.9193102717399596,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8397327661514282,0.3880830705165863,0.3521753847599029,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9483324885368348,0.5524344444274902,0.524752676486969,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8643186092376709,0.4260103702545166,0.2994732558727264,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.7770668268203735,0.3056209087371826,0.2928411066532135,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.6923862099647522,0.2133544534444809,0.977094829082489,285.3192138671875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170471191406,1.0,0.5673126578330994,1.0,1.0,0.0,1.0,-2.937267303466797,2.937260389328003,6.939364993741037e-06,2.2699193954467773,0.9317510724067688,0.9317510724067688,0.0,161.41696166992188,140.0,34357.03515625,0.0,2256.6728515625,1.0,281.85760498046875,284.0560607910156,291.90557861328125,294.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,35309.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635050058364868,1.0,0.0,0.0,3.7419159412384033,3.74194073677063,9.342891758024052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.29052734375,0.0,1632.556884765625,1895.4371337890625,0.0,3061.881103515625,0.9253905415534972,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.8397327661514282,0.3880830705165863,0.3521753847599029,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9483324885368348,0.5524344444274902,0.524752676486969,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8643186092376709,0.4260103702545166,0.2994732558727264,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.7770668268203735,0.3056209087371826,0.2928411066532135,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.6923862099647522,0.2133544534444809,0.977094829082489,285.3192138671875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170471191406,1.0,0.5673126578330994,1.0,1.0,0.0,1.0,-2.937267303466797,2.937260389328003,6.939364993741037e-06,2.2699193954467773,0.9317510724067688,0.9317510724067688,0.0,161.41696166992188,140.0,34357.03515625,0.0,2256.6728515625,1.0,281.85760498046875,284.0560607910156,291.90557861328125,294.1888732910156,293.1499938964844,293.1499938964844,281.54998779296875,35309.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635050058364868,1.0,0.0,0.0,3.7419159412384033,3.74194073677063,9.342891758024052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.29052734375,0.0,1632.556884765625,1895.4371337890625,0.0,3061.881103515625,0.9253905415534972,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8493189811706543,0.3860310912132263,0.3500913977622986,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9619636535644532,0.551651120185852,0.5237942934036255,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8778138756752014,0.4282223284244537,0.3008164763450622,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7877517938613892,0.3053825795650482,0.2923654615879059,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7016576528549194,0.2127148360013961,0.973031997680664,285.1120300292969,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.303466796875,285.1098937988281,1.0,0.561037003993988,1.0,1.0,0.0,1.0,-2.929773092269897,2.9297661781311035,6.903810572111979e-06,2.264045000076294,0.9322177171707152,0.9322177171707152,0.0,152.7958221435547,128.0,35349.71875,0.0,2200.44091796875,1.0,281.55743408203125,283.8091125488281,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777575492858887,1.0,0.0,0.0,3.758676767349243,3.758701801300049,9.4267778649737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.92724609375,0.0,1654.1439208984375,1895.4371337890625,0.0,3195.561767578125,0.9293241500854492,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8493189811706543,0.3860310912132263,0.3500913977622986,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9619636535644532,0.551651120185852,0.5237942934036255,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8778138756752014,0.4282223284244537,0.3008164763450622,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.7877517938613892,0.3053825795650482,0.2923654615879059,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7016576528549194,0.2127148360013961,0.973031997680664,285.1120300292969,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.303466796875,285.1098937988281,1.0,0.561037003993988,1.0,1.0,0.0,1.0,-2.929773092269897,2.9297661781311035,6.903810572111979e-06,2.264045000076294,0.9322177171707152,0.9322177171707152,0.0,152.7958221435547,128.0,35349.71875,0.0,2200.44091796875,1.0,281.55743408203125,283.8091125488281,291.86767578125,294.2093200683594,293.1499938964844,293.1499938964844,281.25,35568.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777575492858887,1.0,0.0,0.0,3.758676767349243,3.758701801300049,9.4267778649737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.92724609375,0.0,1654.1439208984375,1895.4371337890625,0.0,3195.561767578125,0.9293241500854492,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8552670478820801,0.3849379122257232,0.3490042388439178,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9695939421653748,0.5511345863342285,0.523207426071167,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.885848879814148,0.429249495267868,0.3014402985572815,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7941396236419678,0.305176705121994,0.2920370399951935,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7071468830108643,0.2123119086027145,0.9705476760864258,284.9607238769531,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923278808594,284.951416015625,1.0,0.5574764609336853,1.0,1.0,0.0,1.0,-2.925130844116211,2.925124168395996,6.881823537696619e-06,2.260401964187622,0.9308211207389832,0.9308211207389832,0.0,147.99676513671875,128.0,36247.390625,0.0,2168.449462890625,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.32037353515625,293.1499938964844,293.1499938964844,281.25,35714.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866853713989258,1.0,0.0,0.0,3.763470411300659,3.763495683670044,9.450837978874916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.71826171875,0.0,1660.906494140625,1895.4371337890625,0.0,3279.1962890625,0.9304661750793456,1.0,0.0,3.0,1.0,0.0
12060960,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8616997599601746,0.3837615549564361,0.347765564918518,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9772496819496156,0.5504947900772095,0.5224321484565735,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.894419252872467,0.4301940202713012,0.3019545078277588,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8009408116340637,0.304891973733902,0.291593462228775,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7128377556800842,0.2118398398160934,0.9676189422607422,284.9036560058594,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.28076171875,284.9015197753906,1.0,0.5536670088768005,1.0,1.0,0.0,1.0,-2.9192757606506348,2.919268846511841,6.854169896541862e-06,2.255819797515869,0.9298955798149108,0.9298955798149108,0.0,143.07568359375,116.0,36275.5234375,0.0,2133.87451171875,1.0,281.2572326660156,283.5634155273437,291.8346862792969,294.2320251464844,293.1499938964844,293.1499938964844,280.95001220703125,35837.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903567790985107,1.0,0.0,0.0,3.765475273132324,3.76550030708313,9.460908927394484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.31298828125,0.0,1664.2205810546875,1895.4371337890625,0.0,3313.544189453125,0.9310261607170104,1.0,0.0,3.0,1.0,0.0
12061020,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.8772631287574768,0.3813104629516601,0.3452468514442444,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.993133008480072,0.5490024089813232,0.520726203918457,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9149816036224364,0.4319661557674408,0.3029298782348633,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.8163126707077026,0.3042042553424835,0.2906009256839752,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7252275943756104,0.2107982784509658,0.9612786173820496,284.6955261230469,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.25885009765625,284.6933898925781,1.0,0.5455250144004822,1.0,1.0,0.0,1.0,-2.90655779838562,2.906550884246826,6.794273303967202e-06,2.2458572387695312,0.924796998500824,0.924796998500824,0.0,132.68174743652344,104.0,37136.77734375,0.0,2060.697509765625,1.0,280.95733642578125,283.3202819824219,291.8017883300781,294.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019956588745116,1.0,0.0,0.0,3.761927127838135,3.761952161788941,9.443087947147432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.61572265625,0.0,1662.1990966796875,1895.4371337890625,0.0,3422.1796875,0.9304109215736388,1.0,0.0,3.0,1.0,0.0
12061080,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.8772631287574768,0.3813104629516601,0.3452468514442444,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953125,0.993133008480072,0.5490024089813232,0.520726203918457,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955261230469,0.9149816036224364,0.4319661557674408,0.3029298782348633,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.8163126707077026,0.3042042553424835,0.2906009256839752,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7252275943756104,0.2107982784509658,0.9612786173820496,284.6955261230469,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.25885009765625,284.6933898925781,1.0,0.5455250144004822,1.0,1.0,0.0,1.0,-2.90655779838562,2.906550884246826,6.794273303967202e-06,2.2458572387695312,0.924796998500824,0.924796998500824,0.0,132.68174743652344,104.0,37136.77734375,0.0,2060.697509765625,1.0,280.95733642578125,283.3202819824219,291.8017883300781,294.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019956588745116,1.0,0.0,0.0,3.761927127838135,3.761952161788941,9.443087947147432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.61572265625,0.0,1662.1990966796875,1895.4371337890625,0.0,3422.1796875,0.9304109215736388,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.8914673924446106,0.3786486089229584,0.3426365554332733,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.9990000128746032,0.5478630065917969,0.507143497467041,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48095703125,0.9356217980384828,0.4335149228572845,0.3038236796855926,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.8293849229812622,0.3033049702644348,0.2895038723945617,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823913574219,0.7359811663627625,0.2095953971147537,0.9546412229537964,284.4809875488281,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.239501953125,284.47802734375,1.0,0.536109447479248,1.0,1.0,0.0,1.0,-2.8789072036743164,2.8789005279541016,6.665922683168901e-06,2.22462797164917,0.9168208241462708,0.9168208241462708,0.0,123.68869018554688,92.0,37816.76171875,0.0,1970.497314453125,1.0,280.65740966796875,283.0736389160156,291.7663879394531,294.2637634277344,293.1499938964844,293.1499938964844,280.3500061035156,36416.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127886891365052,1.0,0.0,0.0,3.747382879257202,3.747407913208008,9.370212410431122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5263671875,0.0,1647.43798828125,1895.4371337890625,0.0,3522.4658203125,0.9273402690887452,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.8914673924446106,0.3786486089229584,0.3426365554332733,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.9990000128746032,0.5478630065917969,0.507143497467041,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.48095703125,0.9356217980384828,0.4335149228572845,0.3038236796855926,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.8293849229812622,0.3033049702644348,0.2895038723945617,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4823913574219,0.7359811663627625,0.2095953971147537,0.9546412229537964,284.4809875488281,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.239501953125,284.47802734375,1.0,0.536109447479248,1.0,1.0,0.0,1.0,-2.8789072036743164,2.8789005279541016,6.665922683168901e-06,2.22462797164917,0.9168208241462708,0.9168208241462708,0.0,123.68869018554688,92.0,37816.76171875,0.0,1970.497314453125,1.0,280.65740966796875,283.0736389160156,291.7663879394531,294.2637634277344,293.1499938964844,293.1499938964844,280.3500061035156,36416.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127886891365052,1.0,0.0,0.0,3.747382879257202,3.747407913208008,9.370212410431122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.5263671875,0.0,1647.43798828125,1895.4371337890625,0.0,3522.4658203125,0.9273402690887452,1.0,0.0,3.0,1.0,0.0
12061260,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544250488281,0.9050456881523132,0.3757019937038421,0.3398140370845794,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.9990000128746032,0.5500432848930359,0.4813650548458099,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25421142578125,0.9549545049667358,0.4347768127918243,0.3045515120029449,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.8418530225753784,0.3021556735038757,0.288211315870285,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557373046875,0.7462894320487976,0.2081899791955948,0.9472978115081788,284.2542724609375,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2289733886719,284.25115966796875,1.0,0.5247739553451538,1.0,1.0,0.0,1.0,-2.835023641586304,2.835017204284668,6.463839326897869e-06,2.1905300617218018,0.9057201147079468,0.9057201147079468,0.0,115.20275115966795,95.0,38273.90234375,0.0,1858.6658935546875,1.0,280.3575439453125,282.8207092285156,291.7238464355469,294.2536315917969,293.1499938964844,293.1499938964844,280.04998779296875,36757.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217696189880372,1.0,0.0,0.0,3.720298767089844,3.7203235626220703,9.235255902240168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.96875,0.0,1618.5689697265625,1895.4371337890625,0.0,3605.480712890625,0.9214922189712524,1.0,0.0,3.0,1.0,0.0
12061320,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2544250488281,0.9050456881523132,0.3757019937038421,0.3398140370845794,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2540283203125,0.9990000128746032,0.5500432848930359,0.4813650548458099,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25421142578125,0.9549545049667358,0.4347768127918243,0.3045515120029449,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2548217773437,0.8418530225753784,0.3021556735038757,0.288211315870285,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557373046875,0.7462894320487976,0.2081899791955948,0.9472978115081788,284.2542724609375,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2289733886719,284.25115966796875,1.0,0.5247739553451538,1.0,1.0,0.0,1.0,-2.835023641586304,2.835017204284668,6.463839326897869e-06,2.1905300617218018,0.9057201147079468,0.9057201147079468,0.0,115.20275115966795,95.0,38273.90234375,0.0,1858.6658935546875,1.0,280.3575439453125,282.8207092285156,291.7238464355469,294.2536315917969,293.1499938964844,293.1499938964844,280.04998779296875,36757.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217696189880372,1.0,0.0,0.0,3.720298767089844,3.7203235626220703,9.235255902240168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.96875,0.0,1618.5689697265625,1895.4371337890625,0.0,3605.480712890625,0.9214922189712524,1.0,0.0,3.0,1.0,0.0
12061380,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.9132367372512816,0.3726183176040649,0.3369374871253967,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.9990000128746032,0.5540347695350647,0.4656988382339477,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.9667203426361084,0.4358815252780914,0.3052266836166382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.8495200872421265,0.3008674383163452,0.2868716418743133,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.7523517608642578,0.2067023366689682,0.9399582743644714,284.0372314453125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.227783203125,284.0350036621094,1.0,0.5175495147705078,1.0,1.0,0.0,1.0,-2.803096055984497,2.8030896186828613,6.318002760963282e-06,2.1653716564178467,0.8917701244354248,0.8917701244354248,0.0,110.01834869384766,113.0,38772.25390625,0.0,1784.032958984375,1.0,280.0578308105469,282.5801086425781,291.68023681640625,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929031789302826,1.0,0.0,0.0,3.6792337894439697,3.679258346557617,9.03250224837393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2109375,0.0,1574.4744873046875,1895.4371337890625,0.0,3672.263427734375,0.9125574827194214,1.0,0.0,3.0,1.0,0.0
12061440,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.9132367372512816,0.3726183176040649,0.3369374871253967,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370788574219,0.9990000128746032,0.5540347695350647,0.4656988382339477,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372009277344,0.9667203426361084,0.4358815252780914,0.3052266836166382,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03765869140625,0.8495200872421265,0.3008674383163452,0.2868716418743133,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03839111328125,0.7523517608642578,0.2067023366689682,0.9399582743644714,284.0372314453125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.227783203125,284.0350036621094,1.0,0.5175495147705078,1.0,1.0,0.0,1.0,-2.803096055984497,2.8030896186828613,6.318002760963282e-06,2.1653716564178467,0.8917701244354248,0.8917701244354248,0.0,110.01834869384766,113.0,38772.25390625,0.0,1784.032958984375,1.0,280.0578308105469,282.5801086425781,291.68023681640625,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929031789302826,1.0,0.0,0.0,3.6792337894439697,3.679258346557617,9.03250224837393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2109375,0.0,1574.4744873046875,1895.4371337890625,0.0,3672.263427734375,0.9125574827194214,1.0,0.0,3.0,1.0,0.0
12061500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600646972656,0.911989450454712,0.371693342924118,0.3357740640640259,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1612548828125,0.9990000128746032,0.5560914278030396,0.4657815992832184,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607971191406,0.9672183990478516,0.436978131532669,0.3057536482810974,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588439941406,0.8490010499954224,0.300557941198349,0.2863778173923492,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557922363281,0.7515584826469421,0.2062151879072189,0.9370507001876832,284.1605834960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1694641113281,1.0,0.51722651720047,1.0,1.0,0.0,1.0,-2.798316478729248,2.7983100414276123,6.295603270700667e-06,2.16127872467041,0.8876688480377197,0.8876688480377197,0.0,109.8421859741211,113.0,37738.09765625,0.0,1775.8707275390625,1.0,280.3017578125,282.7496337890625,291.57574462890625,293.97235107421875,293.1499938964844,293.1499938964844,280.3500061035156,37137.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918280303478241,1.0,0.0,0.0,3.657280683517456,3.657305002212525,8.925034080675687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.85888671875,0.0,1549.8082275390625,1895.4371337890625,0.0,3573.279296875,0.9077220559120178,1.0,0.0,3.0,1.0,0.0
12061560,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2125549316406,0.9086973071098328,0.3713585138320923,0.3353035748004913,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2128295898437,0.9990000128746032,0.5578523874282837,0.4696920812129974,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.9655848145484924,0.4386059641838074,0.3067653477191925,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.8466934561729431,0.3006437420845032,0.2863401770591736,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2116394042969,0.7492417693138123,0.206048771739006,0.9358633160591124,284.2126770019531,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2401428222656,284.2147216796875,1.0,0.5186843276023865,1.0,1.0,0.0,1.0,-2.8021795749664307,2.802173376083374,6.312474397418555e-06,2.164022207260132,0.883316159248352,0.883316159248352,0.0,110.95204162597656,131.0,37563.61328125,0.0,1787.1104736328125,1.0,280.34234619140625,282.80694580078125,291.5494689941406,293.9564208984375,293.1499938964844,293.1499938964844,280.6499938964844,37112.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104477763175964,1.0,0.0,0.0,3.636896133422852,3.636920213699341,8.82582071426441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.4716796875,0.0,1526.93505859375,1895.4371337890625,0.0,3500.7587890625,0.9031299352645874,1.0,0.0,3.0,1.0,0.0
12061620,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.8975606560707092,0.3715813755989074,0.3354095220565796,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.9990000128746032,0.5596657991409302,0.4866975843906402,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.9567452669143676,0.4426991045475006,0.3095419406890869,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4240417480469,0.8379500508308411,0.3015491664409637,0.2871365845203399,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.7411733865737915,0.206352487206459,0.9370940923690796,284.424560546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2504272460937,284.4273986816406,1.0,0.5259785652160645,1.0,1.0,0.0,1.0,-2.828496217727661,2.8284897804260254,6.430856046790723e-06,2.1840085983276367,0.8780049085617065,0.8780049085617065,0.0,116.26585388183594,134.0,36590.33984375,0.0,1853.5704345703125,1.0,280.6415100097656,283.0651550292969,291.5030517578125,293.8243408203125,293.1499938964844,293.1499938964844,280.95001220703125,36935.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914273977279663,1.0,0.0,0.0,3.6011440753936768,3.601167917251587,8.653151439830253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.19580078125,0.0,1486.396484375,1895.4371337890625,0.0,3323.553955078125,0.8950474262237549,1.0,0.0,3.0,1.0,0.0
12061680,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244079589844,0.8975606560707092,0.3715813755989074,0.3354095220565796,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248046875,0.9990000128746032,0.5596657991409302,0.4866975843906402,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.9567452669143676,0.4426991045475006,0.3095419406890869,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4240417480469,0.8379500508308411,0.3015491664409637,0.2871365845203399,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.7411733865737915,0.206352487206459,0.9370940923690796,284.424560546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2504272460937,284.4273986816406,1.0,0.5259785652160645,1.0,1.0,0.0,1.0,-2.828496217727661,2.8284897804260254,6.430856046790723e-06,2.1840085983276367,0.8780049085617065,0.8780049085617065,0.0,116.26585388183594,134.0,36590.33984375,0.0,1853.5704345703125,1.0,280.6415100097656,283.0651550292969,291.5030517578125,293.8243408203125,293.1499938964844,293.1499938964844,280.95001220703125,36935.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914273977279663,1.0,0.0,0.0,3.6011440753936768,3.601167917251587,8.653151439830253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.19580078125,0.0,1486.396484375,1895.4371337890625,0.0,3323.553955078125,0.8950474262237549,1.0,0.0,3.0,1.0,0.0
12061740,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62713623046875,0.8906015157699585,0.3723058402538299,0.3360524773597717,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.9990000128746032,0.5598410964012146,0.4988089799880981,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.9514487981796264,0.4468365907669067,0.3124054670333862,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.8326470851898193,0.3028435707092285,0.2883635461330414,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.7363271713256836,0.2070620208978653,0.9403791427612304,284.6273498535156,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2546081542969,284.63043212890625,1.0,0.5316076278686523,1.0,1.0,0.0,1.0,-2.8526997566223145,2.8526933193206787,6.541535185533576e-06,2.202764749526977,0.8759217262268066,0.8759217262268066,0.0,120.37133026123048,134.0,35639.1484375,0.0,1911.8931884765625,1.0,280.9364929199219,283.3113708496094,291.47418212890625,293.7262878417969,293.1499938964844,293.1499938964844,280.95001220703125,36698.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772053122520447,1.0,0.0,0.0,3.577733039855957,3.577756404876709,8.541008469364897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.9501953125,0.0,1459.36572265625,1895.4371337890625,0.0,3190.384765625,0.889671802520752,1.0,0.0,3.0,1.0,0.0
12061800,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.8898512721061707,0.3723989129066467,0.3361683189868927,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6348876953125,0.9990000128746032,0.559831976890564,0.5002086758613586,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.950932502746582,0.4473993182182312,0.3128184974193573,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8320959210395813,0.3030291497707367,0.2885583043098449,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63348388671875,0.7358248829841614,0.2071712166070938,0.9409418702125548,284.6346740722656,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2550354003906,284.636962890625,1.0,0.5323477387428284,1.0,1.0,0.0,1.0,-2.855928421020508,2.855921745300293,6.556340849783737e-06,2.20525336265564,0.8755094408988953,0.8755094408988953,0.0,120.86710357666016,137.0,35634.6484375,0.0,1919.4903564453125,1.0,280.9411926269531,283.3193664550781,291.4800720214844,293.73992919921875,293.1499938964844,293.1499938964844,281.25,36679.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876740038394928,1.0,0.0,0.0,3.5749707221984863,3.5749940872192383,8.52782477522851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.20556640625,0.0,1456.2628173828125,1895.4371337890625,0.0,3186.022705078125,0.8890365958213806,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8844589591026306,0.373550683259964,0.3372270464897156,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.5600354075431824,0.510772705078125,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9475387334823608,0.4524705111980438,0.3163518607616424,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8282635807991028,0.3048516511917114,0.2903083860874176,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7323610782623291,0.2083156257867813,0.9462447166442872,284.84527587890625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.262451171875,284.8475341796875,1.0,0.5383093953132629,1.0,1.0,0.0,1.0,-2.8826217651367188,2.882615089416504,6.679341367998859e-06,2.225806474685669,0.8758097290992737,0.8758097290992737,0.0,124.7346420288086,140.0,34836.65234375,0.0,1981.771484375,1.0,281.2409973144531,283.5755615234375,291.4537048339844,293.6628112792969,293.1499938964844,293.1499938964844,281.54998779296875,36377.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651394248008728,1.0,0.0,0.0,3.5599606037139893,3.559983730316162,8.456364071207645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.91162109375,0.0,1438.0413818359375,1895.4371337890625,0.0,3077.21337890625,0.8854774832725525,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8844589591026306,0.373550683259964,0.3372270464897156,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9990000128746032,0.5600354075431824,0.510772705078125,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9475387334823608,0.4524705111980438,0.3163518607616424,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8282635807991028,0.3048516511917114,0.2903083860874176,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7323610782623291,0.2083156257867813,0.9462447166442872,284.84527587890625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.262451171875,284.8475341796875,1.0,0.5383093953132629,1.0,1.0,0.0,1.0,-2.8826217651367188,2.882615089416504,6.679341367998859e-06,2.225806474685669,0.8758097290992737,0.8758097290992737,0.0,124.7346420288086,140.0,34836.65234375,0.0,1981.771484375,1.0,281.2409973144531,283.5755615234375,291.4537048339844,293.6628112792969,293.1499938964844,293.1499938964844,281.54998779296875,36377.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651394248008728,1.0,0.0,0.0,3.5599606037139893,3.559983730316162,8.456364071207645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.91162109375,0.0,1438.0413818359375,1895.4371337890625,0.0,3077.21337890625,0.8854774832725525,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8804213404655457,0.3749834895133972,0.3385369479656219,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.5605700612068176,0.5196815729141235,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9455909729003906,0.4578571915626526,0.3201038539409637,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8255839347839355,0.3069338500499725,0.2923065721988678,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7299925684928894,0.2097115665674209,0.9526811838150024,285.0534362792969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2733764648437,285.0554504394531,1.0,0.5440400242805481,1.0,1.0,0.0,1.0,-2.909551858901977,2.909544944763184,6.804590157116763e-06,2.2465410232543945,0.8788864612579346,0.8788864612579346,0.0,128.21974182128906,143.0,34109.109375,0.0,2043.61474609375,1.0,281.5409240722656,283.8288879394531,291.4227294921875,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557614088058472,1.0,0.0,0.0,3.5571095943450928,3.5571327209472656,8.442825105703378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.21630859375,0.0,1432.6552734375,1895.4371337890625,0.0,2989.259765625,0.8846060037612915,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8804213404655457,0.3749834895133972,0.3385369479656219,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.5605700612068176,0.5196815729141235,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9455909729003906,0.4578571915626526,0.3201038539409637,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8255839347839355,0.3069338500499725,0.2923065721988678,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7299925684928894,0.2097115665674209,0.9526811838150024,285.0534362792969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2733764648437,285.0554504394531,1.0,0.5440400242805481,1.0,1.0,0.0,1.0,-2.909551858901977,2.909544944763184,6.804590157116763e-06,2.2465410232543945,0.8788864612579346,0.8788864612579346,0.0,128.21974182128906,143.0,34109.109375,0.0,2043.61474609375,1.0,281.5409240722656,283.8288879394531,291.4227294921875,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557614088058472,1.0,0.0,0.0,3.5571095943450928,3.5571327209472656,8.442825105703378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.21630859375,0.0,1432.6552734375,1895.4371337890625,0.0,2989.259765625,0.8846060037612915,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8786640763282776,0.3757683038711548,0.3392176628112793,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091064453125,0.9990000128746032,0.5609269142150879,0.5237946510314941,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082214355469,0.944900631904602,0.4606343507766723,0.3220113217830658,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.8244753479957581,0.308038979768753,0.2933494746685028,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018127441406,0.7290377616882324,0.2104786485433578,0.9561514258384703,285.2079162597656,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.27947998046875,285.2198181152344,1.0,0.5468513369560242,1.0,1.0,0.0,1.0,-2.9230313301086426,2.9230244159698486,6.867722731840331e-06,2.256921768188477,0.8820847868919373,0.8820847868919373,0.0,129.88685607910156,143.0,33472.95703125,0.0,2074.578125,1.0,281.7961730957031,284.0203857421875,291.3783264160156,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490193486213684,1.0,0.0,0.0,3.5600898265838623,3.560112953186035,8.45697854856553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.3486328125,0.0,1434.508056640625,1895.4371337890625,0.0,2926.086181640625,0.8851804733276367,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.877349853515625,0.3767043352127075,0.3400723934173584,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5614497661590576,0.5274253487586975,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446861147880554,0.4635634422302246,0.3240536749362945,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.8237096667289734,0.3092512488365173,0.2945074439048767,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753601074219,0.7284027338027954,0.2113415151834488,0.9600780606269836,285.27667236328125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872619628906,285.2792053222656,1.0,0.5496594905853271,1.0,1.0,0.0,1.0,-2.9369888305664062,2.9369819164276123,6.933391432539793e-06,2.2676658630371094,0.8850080370903015,0.8850080370903015,0.0,131.45028686523438,146.0,33543.9140625,0.0,2106.099365234375,1.0,281.8409118652344,284.08428955078125,291.38751220703125,293.51495361328125,293.1499938964844,293.1499938964844,282.1499938964844,35712.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847595751285553,1.0,0.0,0.0,3.566878318786621,3.566901445388794,8.48926106300496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.87841796875,0.0,1440.54052734375,1895.4371337890625,0.0,2912.75732421875,0.8865374326705933,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8748077154159546,0.3788550496101379,0.3419793844223022,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.9990083575248718,0.5630022287368774,0.5327433347702026,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.9442886710166932,0.4697231650352478,0.32830810546875,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.8222377300262451,0.3118877410888672,0.2969977557659149,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.7272382974624634,0.2132564038038253,0.9687312245368958,285.51715087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051147460937,285.5193176269531,1.0,0.5551995635032654,1.0,1.0,0.0,1.0,-2.964183807373047,2.964176893234253,7.062330496410141e-06,2.2886393070220947,0.8945404887199402,0.8945404887199402,0.0,134.64891052246094,149.0,33128.7109375,0.0,2169.068603515625,1.0,282.1411437988281,284.3428955078125,291.3548889160156,293.45526123046875,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411914110183716,1.0,0.0,0.0,3.5901503562927246,3.590173482894897,8.60039790495648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.08984375,0.0,1462.8472900390625,1895.4371337890625,0.0,2852.8486328125,0.8914734721183777,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8748077154159546,0.3788550496101379,0.3419793844223022,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173645019531,0.9990083575248718,0.5630022287368774,0.5327433347702026,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.9442886710166932,0.4697231650352478,0.32830810546875,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166931152344,0.8222377300262451,0.3118877410888672,0.2969977557659149,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.7272382974624634,0.2132564038038253,0.9687312245368958,285.51715087890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3051147460937,285.5193176269531,1.0,0.5551995635032654,1.0,1.0,0.0,1.0,-2.964183807373047,2.964176893234253,7.062330496410141e-06,2.2886393070220947,0.8945404887199402,0.8945404887199402,0.0,134.64891052246094,149.0,33128.7109375,0.0,2169.068603515625,1.0,282.1411437988281,284.3428955078125,291.3548889160156,293.45526123046875,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411914110183716,1.0,0.0,0.0,3.5901503562927246,3.590173482894897,8.60039790495648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.08984375,0.0,1462.8472900390625,1895.4371337890625,0.0,2852.8486328125,0.8914734721183777,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8724927306175232,0.3812891542911529,0.344173401594162,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.9967458248138428,0.5655675530433655,0.5352597236633301,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.944062888622284,0.4762013852596283,0.3328073024749756,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8209365010261536,0.3147624433040619,0.2997351586818695,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.7262762188911438,0.2153827250003814,0.9784266352653505,285.7504577636719,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7523498535156,1.0,0.5605930685997009,1.0,1.0,0.0,1.0,-2.990227460861206,2.990220308303833,7.186814400483854e-06,2.308678150177002,0.9071386456489564,0.9071386456489564,0.0,137.88421630859375,152.0,32703.26953125,0.0,2231.2197265625,1.0,282.4413757324219,284.5938415527344,291.31988525390625,293.39483642578125,293.1499938964844,293.1499938964844,282.1499938964844,35024.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360193967819214,1.0,0.0,0.0,3.62580156326294,3.625825166702272,8.772054798100726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.06640625,0.0,1499.163330078125,1895.4371337890625,0.0,2804.548095703125,0.8992090225219727,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.8724927306175232,0.3812891542911529,0.344173401594162,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.9967458248138428,0.5655675530433655,0.5352597236633301,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.944062888622284,0.4762013852596283,0.3328073024749756,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8209365010261536,0.3147624433040619,0.2997351586818695,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494201660156,0.7262762188911438,0.2153827250003814,0.9784266352653505,285.7504577636719,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7523498535156,1.0,0.5605930685997009,1.0,1.0,0.0,1.0,-2.990227460861206,2.990220308303833,7.186814400483854e-06,2.308678150177002,0.9071386456489564,0.9071386456489564,0.0,137.88421630859375,152.0,32703.26953125,0.0,2231.2197265625,1.0,282.4413757324219,284.5938415527344,291.31988525390625,293.39483642578125,293.1499938964844,293.1499938964844,282.1499938964844,35024.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360193967819214,1.0,0.0,0.0,3.62580156326294,3.625825166702272,8.772054798100726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.06640625,0.0,1499.163330078125,1895.4371337890625,0.0,2804.548095703125,0.8992090225219727,1.0,0.0,3.0,1.0,0.0
