time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437927246094,0.8673824071884155,0.3816659450531006,0.3452653288841247,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.992334008216858,0.5664978623390198,0.5368833541870117,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.9406420588493348,0.4807694554328918,0.3365259170532226,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8174216151237488,0.3164164125919342,0.3018462061882019,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.7233954668045044,0.2166280001401901,0.9861389994621276,285.54364013671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418701171875,1.0,0.5655779838562012,1.0,1.0,0.0,1.0,-3.009758949279785,3.009751796722412,7.2813745646271855e-06,2.323915243148804,0.9133907556533812,0.9133907556533812,0.0,141.9918212890625,155.0,33584.59375,0.0,2287.135986328125,1.0,282.1578674316406,284.3553161621094,291.3817443847656,293.5889892578125,293.1499938964844,293.1499938964844,281.8500061035156,35127.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859391987323761,1.0,0.0,0.0,3.659219026565552,3.659242868423462,8.934496804613445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.81640625,0.0,1536.9029541015625,1895.4371337890625,0.0,3023.302734375,0.9067275524139404,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437927246094,0.8673824071884155,0.3816659450531006,0.3452653288841247,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.992334008216858,0.5664978623390198,0.5368833541870117,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.9406420588493348,0.4807694554328918,0.3365259170532226,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54400634765625,0.8174216151237488,0.3164164125919342,0.3018462061882019,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54461669921875,0.7233954668045044,0.2166280001401901,0.9861389994621276,285.54364013671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418701171875,1.0,0.5655779838562012,1.0,1.0,0.0,1.0,-3.009758949279785,3.009751796722412,7.2813745646271855e-06,2.323915243148804,0.9133907556533812,0.9133907556533812,0.0,141.9918212890625,155.0,33584.59375,0.0,2287.135986328125,1.0,282.1578674316406,284.3553161621094,291.3817443847656,293.5889892578125,293.1499938964844,293.1499938964844,281.8500061035156,35127.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859391987323761,1.0,0.0,0.0,3.659219026565552,3.659242868423462,8.934496804613445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.81640625,0.0,1536.9029541015625,1895.4371337890625,0.0,3023.302734375,0.9067275524139404,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8581198453903198,0.3802341222763061,0.3444922268390655,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.9840166568756104,0.5654370784759521,0.5364795923233032,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.9322683215141296,0.4836177825927734,0.3388844728469848,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.8101455569267273,0.3166609704494476,0.3025641143321991,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7170991897583008,0.2166903167963028,0.9885741472244264,285.3066101074219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.3045654296875,1.0,0.5693726539611816,1.0,1.0,0.0,1.0,-3.014982223510742,3.01497483253479,7.306789029826177e-06,2.327999353408813,0.9161972403526306,0.9161972403526306,0.0,147.30677795410156,158.0,34349.06640625,0.0,2323.876953125,1.0,281.8580322265625,284.09051513671875,291.3416442871094,293.6210632324219,293.1499938964844,293.1499938964844,281.54998779296875,35353.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811357021331787,1.0,0.0,0.0,3.684045791625977,3.684070110321045,9.056144563146518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.86474609375,0.0,1566.494384765625,1895.4371337890625,0.0,3227.22314453125,0.912436068058014,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.8581198453903198,0.3802341222763061,0.3444922268390655,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.9840166568756104,0.5654370784759521,0.5364795923233032,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.9322683215141296,0.4836177825927734,0.3388844728469848,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070373535156,0.8101455569267273,0.3166609704494476,0.3025641143321991,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7170991897583008,0.2166903167963028,0.9885741472244264,285.3066101074219,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.3045654296875,1.0,0.5693726539611816,1.0,1.0,0.0,1.0,-3.014982223510742,3.01497483253479,7.306789029826177e-06,2.327999353408813,0.9161972403526306,0.9161972403526306,0.0,147.30677795410156,158.0,34349.06640625,0.0,2323.876953125,1.0,281.8580322265625,284.09051513671875,291.3416442871094,293.6210632324219,293.1499938964844,293.1499938964844,281.54998779296875,35353.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811357021331787,1.0,0.0,0.0,3.684045791625977,3.684070110321045,9.056144563146518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.86474609375,0.0,1566.494384765625,1895.4371337890625,0.0,3227.22314453125,0.912436068058014,1.0,0.0,3.0,1.0,0.0
12062700,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8533486127853394,0.3791992962360382,0.3437986671924591,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9793623089790344,0.5644983649253845,0.535866379737854,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9278181195259094,0.4847155809402466,0.3398269712924957,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.8061110377311707,0.3164660334587097,0.3026018440723419,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.7135395407676697,0.2164221853017807,0.9883664846420288,285.130126953125,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11968994140625,1.0,0.5708362460136414,1.0,1.0,0.0,1.0,-3.014343976974488,3.014336585998535,7.3036712819885e-06,2.32749605178833,0.915684461593628,0.915684461593628,0.0,149.9473114013672,158.0,34992.78515625,0.0,2336.29345703125,1.0,281.6002502441406,283.8861999511719,291.33599853515625,293.7112121582031,293.1499938964844,293.1499938964844,281.54998779296875,35505.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891964316368103,1.0,0.0,0.0,3.692805528640747,3.692829847335816,9.099262001655006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.439453125,0.0,1577.56884765625,1895.4371337890625,0.0,3328.57275390625,0.9144623279571532,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8483633399009705,0.3779816329479217,0.3428384661674499,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9742353558540344,0.5633230209350586,0.534925639629364,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.9230582118034364,0.4856232404708862,0.3405584990978241,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8017118573188782,0.3160873055458069,0.3024075627326965,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.709561824798584,0.2159762382507324,0.9871793389320374,285.0657653808594,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.06365966796875,1.0,0.5720048546791077,1.0,1.0,0.0,1.0,-3.0112807750701904,3.0112733840942383,7.288788310688687e-06,2.325110912322998,0.9157573580741882,0.9157573580741882,0.0,152.62574768066406,161.0,35015.49609375,0.0,2344.484130859375,1.0,281.55780029296875,283.8244934082031,291.2768859863281,293.6004333496094,293.1499938964844,293.1499938964844,281.25,35633.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962193131446838,1.0,0.0,0.0,3.698500156402588,3.698524475097656,9.127347198045754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.67919921875,0.0,1585.021728515625,1895.4371337890625,0.0,3368.31787109375,0.9158613681793212,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8392506241798401,0.3752740919589996,0.3407096266746521,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.9641161561012268,0.560595691204071,0.5327085256576538,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9145507216453552,0.487119197845459,0.3418295979499817,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7934828400611877,0.3150168657302856,0.3017133176326751,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7016809582710266,0.2147631794214248,0.983242928981781,284.8250427246094,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.8229675292969,1.0,0.573692798614502,1.0,1.0,0.0,1.0,-3.0020222663879395,3.0020151138305664,7.243865638884017e-06,2.317888736724853,0.9121043682098388,0.9121043682098388,0.0,157.54412841796875,164.0,35608.6953125,0.0,2352.863525390625,1.0,281.2578125,283.5608215332031,291.2206115722656,293.5777587890625,293.1499938964844,293.1499938964844,280.95001220703125,35945.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066551923751832,1.0,0.0,0.0,3.70141339302063,3.701437711715698,9.141731425188482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.04931640625,0.0,1590.7098388671875,1895.4371337890625,0.0,3465.537109375,0.916721522808075,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.8392506241798401,0.3752740919589996,0.3407096266746521,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.9641161561012268,0.560595691204071,0.5327085256576538,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.9145507216453552,0.487119197845459,0.3418295979499817,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.7934828400611877,0.3150168657302856,0.3017133176326751,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.7016809582710266,0.2147631794214248,0.983242928981781,284.8250427246094,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.26190185546875,284.8229675292969,1.0,0.573692798614502,1.0,1.0,0.0,1.0,-3.0020222663879395,3.0020151138305664,7.243865638884017e-06,2.317888736724853,0.9121043682098388,0.9121043682098388,0.0,157.54412841796875,164.0,35608.6953125,0.0,2352.863525390625,1.0,281.2578125,283.5608215332031,291.2206115722656,293.5777587890625,293.1499938964844,293.1499938964844,280.95001220703125,35945.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066551923751832,1.0,0.0,0.0,3.70141339302063,3.701437711715698,9.141731425188482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.04931640625,0.0,1590.7098388671875,1895.4371337890625,0.0,3465.537109375,0.916721522808075,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.8312488794326782,0.3724069893360138,0.3383908867835998,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956115722656,0.9545128345489502,0.5576044321060181,0.5301846861839294,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5957336425781,0.9074426889419556,0.4882320463657379,0.3427983224391937,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962829589844,0.7861379981040955,0.3136910200119018,0.3007228970527649,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.6944292187690735,0.2132984548807144,0.977902889251709,284.5958251953125,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2400817871094,284.5935363769531,1.0,0.5746405124664307,1.0,1.0,0.0,1.0,-2.9897584915161133,2.98975133895874,7.184589321695967e-06,2.308328628540039,0.9056415557861328,0.9056415557861328,0.0,161.8310089111328,164.0,36201.328125,0.0,2352.4990234375,1.0,280.9591064453125,283.3063049316406,291.1819763183594,293.5745544433594,293.1499938964844,293.1499938964844,280.95001220703125,36267.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914877951145172,1.0,0.0,0.0,3.6925652027130127,3.692589521408081,9.098077384805948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.84814453125,0.0,1583.067138671875,1895.4371337890625,0.0,3541.81591796875,0.9149543642997742,1.0,0.0,3.0,1.0,0.0
12063000,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5939025878906,0.8309294581413269,0.3722972869873047,0.3382894694805145,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.9541175961494446,0.5574873685836792,0.5300724506378174,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.9071698784828186,0.4882871210575104,0.3428342342376709,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941162109375,0.7858439087867737,0.3136387467384338,0.3006759285926819,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.6941348910331726,0.2132380157709121,0.9776535034179688,284.5937194824219,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.5916442871094,1.0,0.5746680498123169,1.0,1.0,0.0,1.0,-2.989188432693481,2.9891812801361084,7.181833098002244e-06,2.3078813552856445,0.9054238200187684,0.9054238200187684,0.0,162.0005340576172,167.0,36194.78515625,0.0,2352.329833984375,1.0,280.9578552246094,283.3044738769531,291.1776428222656,293.56689453125,293.1499938964844,293.1499938964844,280.6499938964844,36275.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147946834564208,1.0,0.0,0.0,3.6920242309570312,3.692048788070679,9.095411996895564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4384765625,0.0,1582.51513671875,1895.4371337890625,0.0,3541.04541015625,0.914840579032898,1.0,0.0,3.0,1.0,0.0
12063060,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8233910799026489,0.3692396879196167,0.3357481360435486,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.9445880651474,0.5542137026786804,0.5272240042686462,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.9010763764381408,0.4893170893192291,0.3437050580978393,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.7789369225502014,0.3121199607849121,0.2994567155838012,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.6871362924575806,0.2115650922060012,0.9711639881134032,284.383056640625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.38116455078125,1.0,0.5751562714576721,1.0,1.0,0.0,1.0,-2.9744906425476074,2.9744834899902344,7.111118975444697e-06,2.296420097351074,0.8961299657821655,0.8961299657821655,0.0,165.9955291748047,170.0,36856.75,0.0,2346.064208984375,1.0,280.657958984375,283.061279296875,291.146728515625,293.5733642578125,293.1499938964844,293.1499938964844,280.95001220703125,36611.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224535822868348,1.0,0.0,0.0,3.670175552368164,3.670199871063232,8.988080253402586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.19775390625,0.0,1560.333740234375,1895.4371337890625,0.0,3611.783935546875,0.9101800322532654,1.0,0.0,3.0,1.0,0.0
12063120,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8233910799026489,0.3692396879196167,0.3357481360435486,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.9445880651474,0.5542137026786804,0.5272240042686462,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829650878906,0.9010763764381408,0.4893170893192291,0.3437050580978393,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.7789369225502014,0.3121199607849121,0.2994567155838012,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840637207031,0.6871362924575806,0.2115650922060012,0.9711639881134032,284.383056640625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.38116455078125,1.0,0.5751562714576721,1.0,1.0,0.0,1.0,-2.9744906425476074,2.9744834899902344,7.111118975444697e-06,2.296420097351074,0.8961299657821655,0.8961299657821655,0.0,165.9955291748047,170.0,36856.75,0.0,2346.064208984375,1.0,280.657958984375,283.061279296875,291.146728515625,293.5733642578125,293.1499938964844,293.1499938964844,280.95001220703125,36611.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224535822868348,1.0,0.0,0.0,3.670175552368164,3.670199871063232,8.988080253402586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.19775390625,0.0,1560.333740234375,1895.4371337890625,0.0,3611.783935546875,0.9101800322532654,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.8186712265014648,0.3680004179477691,0.3342110812664032,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.9384088516235352,0.5527912974357605,0.5254073739051819,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8982693552970886,0.4921308159828186,0.345326691865921,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.7747315764427185,0.3117053806781769,0.2988117039203644,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.682604193687439,0.2107081860303878,0.9665194153785706,284.55816650390625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5601501464844,1.0,0.5757113695144653,1.0,1.0,0.0,1.0,-2.9660346508026123,2.9660277366638184,7.070099400152685e-06,2.28961181640625,0.8923078775405884,0.8923078775405884,0.0,168.65264892578125,173.0,35819.546875,0.0,2344.29541015625,1.0,280.9422607421875,283.28485107421875,291.02655029296875,293.3146057128906,293.1499938964844,293.1499938964844,281.25,36562.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036627411842346,1.0,0.0,0.0,3.648407459259033,3.6484315395355225,8.881778512659366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.19140625,0.0,1535.6060791015625,1895.4371337890625,0.0,3437.7021484375,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.8186712265014648,0.3680004179477691,0.3342110812664032,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.9384088516235352,0.5527912974357605,0.5254073739051819,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8982693552970886,0.4921308159828186,0.345326691865921,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.7747315764427185,0.3117053806781769,0.2988117039203644,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570983886719,0.682604193687439,0.2107081860303878,0.9665194153785706,284.55816650390625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.5601501464844,1.0,0.5757113695144653,1.0,1.0,0.0,1.0,-2.9660346508026123,2.9660277366638184,7.070099400152685e-06,2.28961181640625,0.8923078775405884,0.8923078775405884,0.0,168.65264892578125,173.0,35819.546875,0.0,2344.29541015625,1.0,280.9422607421875,283.28485107421875,291.02655029296875,293.3146057128906,293.1499938964844,293.1499938964844,281.25,36562.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036627411842346,1.0,0.0,0.0,3.648407459259033,3.6484315395355225,8.881778512659366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.19140625,0.0,1535.6060791015625,1895.4371337890625,0.0,3437.7021484375,0.9053177833557128,1.0,0.0,3.0,1.0,0.0
12063300,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8176698684692383,0.3680602014064789,0.3340657651424408,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73077392578125,0.9370425343513488,0.5528582334518433,0.5252291560173035,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.8983554244041443,0.4942193031311035,0.3466158211231231,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.7739502787590027,0.3120107352733612,0.2989509701728821,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.6816288828849792,0.2107109278440475,0.965966522693634,284.729736328125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7402038574219,1.0,0.5762915015220642,1.0,1.0,0.0,1.0,-2.966691732406616,2.966684579849243,7.072991138556972e-06,2.2900145053863525,0.8925000429153442,0.8925000429153442,0.0,169.43746948242188,173.0,35155.875,0.0,2349.45458984375,1.0,281.1986694335937,283.4855041503906,290.9782409667969,293.1549377441406,293.1499938964844,293.1499938964844,281.25,36446.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908782601356506,1.0,0.0,0.0,3.640181303024292,3.640205383300781,8.841772682899318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.5302734375,0.0,1525.605712890625,1895.4371337890625,0.0,3318.420166015625,0.9034516215324402,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.792724609375,0.8174733519554138,0.3684435486793518,0.3343360424041748,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.9366986155509948,0.5533237457275391,0.5255535840988159,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8993091583251953,0.4966375529766083,0.3482338488101959,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.7739500999450684,0.3125994205474853,0.299420416355133,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.6814411878585815,0.2109726816415786,0.966735064983368,284.7929382324219,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.79498291015625,1.0,0.5771520137786865,1.0,1.0,0.0,1.0,-2.970834255218506,2.970827102661133,7.092579380696407e-06,2.293134927749634,0.8921395540237427,0.8921395540237427,0.0,169.94627380371094,176.0,35116.078125,0.0,2359.5126953125,1.0,281.2417907714844,283.546875,290.9987487792969,293.2156066894531,293.1499938964844,293.1499938964844,281.54998779296875,36342.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843153119087219,1.0,0.0,0.0,3.634782314300537,3.6348061561584473,8.815563887765165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.21044921875,0.0,1518.8582763671875,1895.4371337890625,0.0,3257.007568359375,0.9021353721618652,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.817581057548523,0.3696917295455932,0.3353242576122284,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.936664581298828,0.5548853278160095,0.5268375277519226,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9017124772071838,0.5019983053207397,0.3518393337726593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7745375633239746,0.3142639696598053,0.3008539974689483,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6817983388900757,0.2119803130626678,0.970617175102234,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.0325012207031,1.0,0.579556941986084,1.0,1.0,0.0,1.0,-2.984282732009888,2.984275579452514,7.156762876547873e-06,2.3034400939941406,0.8951641321182251,0.8951641321182251,0.0,171.04014587402344,179.0,34509.73046875,0.0,2389.48828125,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756896972656,293.1499938964844,293.1499938964844,281.8500061035156,36053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700806498527527,1.0,0.0,0.0,3.631944417953491,3.631968259811402,8.80180380136153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.18798828125,0.0,1513.568359375,1895.4371337890625,0.0,3123.5673828125,0.9013051986694336,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.817581057548523,0.3696917295455932,0.3353242576122284,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.936664581298828,0.5548853278160095,0.5268375277519226,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9017124772071838,0.5019983053207397,0.3518393337726593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7745375633239746,0.3142639696598053,0.3008539974689483,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6817983388900757,0.2119803130626678,0.970617175102234,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.0325012207031,1.0,0.579556941986084,1.0,1.0,0.0,1.0,-2.984282732009888,2.984275579452514,7.156762876547873e-06,2.3034400939941406,0.8951641321182251,0.8951641321182251,0.0,171.04014587402344,179.0,34509.73046875,0.0,2389.48828125,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756896972656,293.1499938964844,293.1499938964844,281.8500061035156,36053.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700806498527527,1.0,0.0,0.0,3.631944417953491,3.631968259811402,8.80180380136153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.18798828125,0.0,1513.568359375,1895.4371337890625,0.0,3123.5673828125,0.9013051986694336,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8179643750190735,0.371384710073471,0.3367687165737152,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.9369487166404724,0.5570166110992432,0.5287376642227173,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.9043610692024232,0.5078604221343994,0.3558369874954223,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.7754707932472229,0.3163821101188659,0.302776038646698,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.682668924331665,0.2134513407945633,0.9768497943878174,285.26641845703125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.2684020996094,1.0,0.582765519618988,1.0,1.0,0.0,1.0,-3.0029070377349854,3.0028998851776123,7.246346285683103e-06,2.317805290222168,0.9013294577598572,0.9013294577598572,0.0,172.4114227294922,182.0,33958.1796875,0.0,2430.6533203125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859749972820282,1.0,0.0,0.0,3.6410319805145264,3.641055822372437,8.845905199450499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.80859375,0.0,1521.2279052734375,1895.4371337890625,0.0,3026.66015625,0.9031162858009338,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8179643750190735,0.371384710073471,0.3367687165737152,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.9369487166404724,0.5570166110992432,0.5287376642227173,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.9043610692024232,0.5078604221343994,0.3558369874954223,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.7754707932472229,0.3163821101188659,0.302776038646698,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.682668924331665,0.2134513407945633,0.9768497943878174,285.26641845703125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.2684020996094,1.0,0.582765519618988,1.0,1.0,0.0,1.0,-3.0029070377349854,3.0028998851776123,7.246346285683103e-06,2.317805290222168,0.9013294577598572,0.9013294577598572,0.0,172.4114227294922,182.0,33958.1796875,0.0,2430.6533203125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859749972820282,1.0,0.0,0.0,3.6410319805145264,3.641055822372437,8.845905199450499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.80859375,0.0,1521.2279052734375,1895.4371337890625,0.0,3026.66015625,0.9031162858009338,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8156343698501587,0.3711462616920471,0.337245911359787,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9338013529777528,0.5571678280830383,0.5296462774276733,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9039430618286132,0.5117800831794739,0.3590885400772095,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739743590354919,0.3173712193965912,0.3042066693305969,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6813927888870239,0.2141665369272232,0.9819013476371764,285.062744140625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861397385597229,1.0,1.0,0.0,1.0,-3.016290664672852,3.0162832736968994,7.311629360629013e-06,2.328368902206421,0.9011881351470948,0.9011881351470948,0.0,175.33221435546875,185.0,34723.7578125,0.0,2470.453857421875,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792444467544556,1.0,0.0,0.0,3.6480438709259033,3.6480679512023926,8.880008977030229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.40576171875,0.0,1529.7720947265625,1895.4371337890625,0.0,3209.49951171875,0.904718577861786,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8156343698501587,0.3711462616920471,0.337245911359787,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9338013529777528,0.5571678280830383,0.5296462774276733,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.9039430618286132,0.5117800831794739,0.3590885400772095,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7739743590354919,0.3173712193965912,0.3042066693305969,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.6813927888870239,0.2141665369272232,0.9819013476371764,285.062744140625,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861397385597229,1.0,1.0,0.0,1.0,-3.016290664672852,3.0162832736968994,7.311629360629013e-06,2.328368902206421,0.9011881351470948,0.9011881351470948,0.0,175.33221435546875,185.0,34723.7578125,0.0,2470.453857421875,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792444467544556,1.0,0.0,0.0,3.6480438709259033,3.6480679512023926,8.880008977030229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.40576171875,0.0,1529.7720947265625,1895.4371337890625,0.0,3209.49951171875,0.904718577861786,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8095570206642151,0.3692028820514679,0.335976094007492,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259841442108154,0.5552717447280884,0.5284439921379089,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8995716571807861,0.5139789581298828,0.3609777688980102,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7690500020980835,0.3170144259929657,0.3043228089809418,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6767858862876892,0.2137709558010101,0.982109546661377,284.8290405273437,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8270263671875,1.0,0.5886955261230469,1.0,1.0,0.0,1.0,-3.015991449356079,3.015984296798706,7.31048930902034e-06,2.328270196914673,0.897651731967926,0.897651731967926,0.0,179.86595153808594,188.0,35358.17578125,0.0,2493.2119140625,1.0,281.2582397460937,283.5795593261719,291.1059875488281,293.4365234375,293.1499938964844,293.1499938964844,281.54998779296875,36069.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978896737098694,1.0,0.0,0.0,3.646272897720337,3.646296977996826,8.871389240994176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.634765625,0.0,1529.546142578125,1895.4371337890625,0.0,3383.90478515625,0.9044720530509948,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8095570206642151,0.3692028820514679,0.335976094007492,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259841442108154,0.5552717447280884,0.5284439921379089,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8995716571807861,0.5139789581298828,0.3609777688980102,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7690500020980835,0.3170144259929657,0.3043228089809418,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.6767858862876892,0.2137709558010101,0.982109546661377,284.8290405273437,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8270263671875,1.0,0.5886955261230469,1.0,1.0,0.0,1.0,-3.015991449356079,3.015984296798706,7.31048930902034e-06,2.328270196914673,0.897651731967926,0.897651731967926,0.0,179.86595153808594,188.0,35358.17578125,0.0,2493.2119140625,1.0,281.2582397460937,283.5795593261719,291.1059875488281,293.4365234375,293.1499938964844,293.1499938964844,281.54998779296875,36069.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978896737098694,1.0,0.0,0.0,3.646272897720337,3.646296977996826,8.871389240994176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.634765625,0.0,1529.546142578125,1895.4371337890625,0.0,3383.90478515625,0.9044720530509948,1.0,0.0,3.0,1.0,0.0
12063900,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8065000772476196,0.3686692118644714,0.3352583944797516,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9221389293670654,0.5546651482582092,0.5276426076889038,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8974915146827698,0.5155376195907593,0.3618599772453308,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7665899991989136,0.3169799447059631,0.3042024374008178,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6743943095207214,0.2136091291904449,0.981291115283966,284.97509765625,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5897009372711182,1.0,1.0,0.0,1.0,-3.0140914916992188,3.0140843391418457,7.301101959455991e-06,2.3267269134521484,0.8992093801498413,0.8992093801498413,0.0,182.00344848632807,188.0,34677.05859375,0.0,2500.65283203125,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.1925964355469,293.1499938964844,293.1499938964844,281.54998779296875,36000.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899481296539307,1.0,0.0,0.0,3.645960569381714,3.645984411239624,8.869869247973838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.04833984375,0.0,1528.6864013671875,1895.4371337890625,0.0,3309.722412109375,0.9044198393821716,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.804874062538147,0.368719607591629,0.3351582884788513,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9200244545936584,0.5546782612800598,0.5274827480316162,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8969286680221558,0.5176858901977539,0.3632361590862274,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7653509974479675,0.3173213005065918,0.3044369220733642,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6731209754943848,0.2137229293584823,0.9815502762794496,285.0274658203125,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287780761719,1.0,0.5908046960830688,1.0,1.0,0.0,1.0,-3.016020059585572,3.016012668609619,7.31024783817702e-06,2.32813024520874,0.9003005027770996,0.9003005027770996,0.0,183.45462036132807,191.0,34604.0,0.0,2511.738037109375,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1947021484375,293.1499938964844,293.1499938964844,281.25,35924.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840909004211426,1.0,0.0,0.0,3.64815092086792,3.648175001144409,8.880529662746994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.36865234375,0.0,1530.545654296875,1895.4371337890625,0.0,3254.906005859375,0.9048240184783936,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009043335914612,0.3674834966659546,0.3345839381217956,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.9151273965835572,0.5534232258796692,0.526863157749176,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.895048201084137,0.5205502510070801,0.3656482100486755,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624049782752991,0.3172758817672729,0.3047744631767273,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.6701897978782654,0.2134693562984466,0.9818596243858336,284.8143920898437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8125,1.0,0.5929639339447021,1.0,1.0,0.0,1.0,-3.0182721614837646,3.0182647705078125,7.321454631892266e-06,2.32999038696289,0.8967739939689636,0.8967739939689636,0.0,186.72979736328125,194.0,35214.74609375,0.0,2532.82373046875,1.0,281.2578430175781,283.5704345703125,291.05743408203125,293.3570861816406,293.1499938964844,293.1499938964844,281.54998779296875,36116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938536047935486,1.0,0.0,0.0,3.644853353500366,3.644877433776856,8.864483334036777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.599609375,0.0,1528.318359375,1895.4371337890625,0.0,3346.22705078125,0.9041896462440492,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009043335914612,0.3674834966659546,0.3345839381217956,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.9151273965835572,0.5534232258796692,0.526863157749176,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.895048201084137,0.5205502510070801,0.3656482100486755,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624049782752991,0.3172758817672729,0.3047744631767273,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.6701897978782654,0.2134693562984466,0.9818596243858336,284.8143920898437,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8125,1.0,0.5929639339447021,1.0,1.0,0.0,1.0,-3.0182721614837646,3.0182647705078125,7.321454631892266e-06,2.32999038696289,0.8967739939689636,0.8967739939689636,0.0,186.72979736328125,194.0,35214.74609375,0.0,2532.82373046875,1.0,281.2578430175781,283.5704345703125,291.05743408203125,293.3570861816406,293.1499938964844,293.1499938964844,281.54998779296875,36116.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938536047935486,1.0,0.0,0.0,3.644853353500366,3.644877433776856,8.864483334036777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.599609375,0.0,1528.318359375,1895.4371337890625,0.0,3346.22705078125,0.9041896462440492,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7972230911254883,0.3671906292438507,0.3339998126029968,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.910658061504364,0.5530425310134888,0.5261642932891846,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8934872150421143,0.5244356989860535,0.3680705726146698,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7596843242645264,0.3177186846733093,0.3050321042537689,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.667424201965332,0.2135258167982101,0.981726884841919,285.0126647949219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949380397796631,1.0,1.0,0.0,1.0,-3.01978087425232,3.019773483276367,7.328456376853865e-06,2.3310189247131348,0.8992288112640381,0.8992288112640381,0.0,189.77381896972656,197.0,34448.82421875,0.0,2551.35888671875,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.1696472167969,293.1499938964844,293.1499938964844,281.8500061035156,35959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879203736782074,1.0,0.0,0.0,3.645404815673828,3.645428895950317,8.867165774972818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.55224609375,0.0,1527.762939453125,1895.4371337890625,0.0,3209.117919921875,0.9042360782623292,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7972230911254883,0.3671906292438507,0.3339998126029968,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.910658061504364,0.5530425310134888,0.5261642932891846,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8934872150421143,0.5244356989860535,0.3680705726146698,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7596843242645264,0.3177186846733093,0.3050321042537689,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.667424201965332,0.2135258167982101,0.981726884841919,285.0126647949219,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949380397796631,1.0,1.0,0.0,1.0,-3.01978087425232,3.019773483276367,7.328456376853865e-06,2.3310189247131348,0.8992288112640381,0.8992288112640381,0.0,189.77381896972656,197.0,34448.82421875,0.0,2551.35888671875,1.0,281.5421447753906,283.7977600097656,290.97772216796875,293.1696472167969,293.1499938964844,293.1499938964844,281.8500061035156,35959.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879203736782074,1.0,0.0,0.0,3.645404815673828,3.645428895950317,8.867165774972818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.55224609375,0.0,1527.762939453125,1895.4371337890625,0.0,3209.117919921875,0.9042360782623292,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796302855014801,0.3682001531124115,0.334727793931961,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.9093051552772522,0.5541440844535828,0.5269644856452942,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8946810364723206,0.5296803116798401,0.3715580105781555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7592772841453552,0.3191412985324859,0.3062274754047394,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6669151186943054,0.2143876552581787,0.9850255250930786,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.23583984375,1.0,0.5974960923194885,1.0,1.0,0.0,1.0,-3.0312042236328125,3.0311968326568604,7.3838305070239585e-06,2.339762210845948,0.904869258403778,0.904869258403778,0.0,191.67140197753903,200.0,33753.6796875,0.0,2582.863037109375,1.0,281.841796875,284.045654296875,290.9683532714844,293.0975036621094,293.1499938964844,293.1499938964844,281.54998779296875,35711.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862597644329071,1.0,0.0,0.0,3.655396938323975,3.655421018600464,8.915842499845894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.27978515625,0.0,1537.0228271484375,1895.4371337890625,0.0,3053.36962890625,0.9063071608543396,1.0,0.0,3.0,1.0,0.0
