time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.796302855014801,0.3682001531124115,0.334727793931961,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.9093051552772522,0.5541440844535828,0.5269644856452942,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.8946810364723206,0.5296803116798401,0.3715580105781555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.7592772841453552,0.3191412985324859,0.3062274754047394,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.6669151186943054,0.2143876552581787,0.9850255250930786,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.23583984375,1.0,0.5974960923194885,1.0,1.0,0.0,1.0,-3.0312042236328125,3.0311968326568604,7.3838305070239585e-06,2.339762210845948,0.904869258403778,0.904869258403778,0.0,191.67140197753903,200.0,33753.6796875,0.0,2582.863037109375,1.0,281.841796875,284.045654296875,290.9683532714844,293.0975036621094,293.1499938964844,293.1499938964844,281.54998779296875,35711.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862597644329071,1.0,0.0,0.0,3.655396938323975,3.655421018600464,8.915842499845894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.27978515625,0.0,1537.0228271484375,1895.4371337890625,0.0,3053.36962890625,0.9063071608543396,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7937372922897339,0.3675691485404968,0.3348130881786346,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9062736630439758,0.5536497235298157,0.5272061228752136,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8941376805305481,0.5331703424453735,0.3745002150535583,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7576624155044556,0.319678783416748,0.3071962594985962,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654074192047119,0.2147050946950912,0.9881343245506288,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0180053710937,1.0,0.6002451181411743,1.0,1.0,0.0,1.0,-3.040050983428955,3.040043592453003,7.427468062815024e-06,2.346791982650757,0.9040794968605042,0.9040794968605042,0.0,194.5908203125,203.0,34409.0234375,0.0,2614.907470703125,1.0,281.5577087402344,283.8072814941406,291.0838623046875,293.3265380859375,293.1499938964844,293.1499938964844,281.25,35855.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770419359207153,1.0,0.0,0.0,3.661763906478882,3.661787986755371,8.946929028752493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.583984375,0.0,1545.2088623046875,1895.4371337890625,0.0,3188.85302734375,0.9077967405319214,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7937372922897339,0.3675691485404968,0.3348130881786346,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9062736630439758,0.5536497235298157,0.5272061228752136,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8941376805305481,0.5331703424453735,0.3745002150535583,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7576624155044556,0.319678783416748,0.3071962594985962,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6654074192047119,0.2147050946950912,0.9881343245506288,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0180053710937,1.0,0.6002451181411743,1.0,1.0,0.0,1.0,-3.040050983428955,3.040043592453003,7.427468062815024e-06,2.346791982650757,0.9040794968605042,0.9040794968605042,0.0,194.5908203125,203.0,34409.0234375,0.0,2614.907470703125,1.0,281.5577087402344,283.8072814941406,291.0838623046875,293.3265380859375,293.1499938964844,293.1499938964844,281.25,35855.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770419359207153,1.0,0.0,0.0,3.661763906478882,3.661787986755371,8.946929028752493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.583984375,0.0,1545.2088623046875,1895.4371337890625,0.0,3188.85302734375,0.9077967405319214,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7911904454231262,0.3666030168533325,0.3342352211475372,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9034721255302428,0.5526478290557861,0.5266023874282837,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8925880193710327,0.5342346429824829,0.3754692077636719,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558104991912842,0.3194608390331268,0.3072375059127807,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6636495590209961,0.2144808322191238,0.9881384372711182,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.8335266113281,1.0,0.6013726592063904,1.0,1.0,0.0,1.0,-3.03985595703125,3.039848566055298,7.426674983435078e-06,2.346709012985229,0.9016637802124025,0.9016637802124025,0.0,196.64041137695312,203.0,34993.57421875,0.0,2625.15625,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.4753723144531,293.1499938964844,293.1499938964844,281.25,35993.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880273699760437,1.0,0.0,0.0,3.661591053009033,3.6616151332855225,8.946083767114033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.1103515625,0.0,1546.0516357421875,1895.4371337890625,0.0,3291.7548828125,0.9078067541122437,1.0,0.0,3.0,1.0,0.0
12064560,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7879772782325745,0.3653512001037597,0.3332780003547668,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000484943389893,0.5512775778770447,0.52552729845047,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903687000274658,0.5349981188774109,0.3761233687400818,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.75339674949646,0.318983256816864,0.3069716989994049,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613249182701111,0.2140295654535293,0.9869741797447203,284.7779541015625,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.77569580078125,1.0,0.6022599935531616,1.0,1.0,0.0,1.0,-3.036484718322754,3.0364773273468018,7.410319540213095e-06,2.3441522121429443,0.8998026251792908,0.8998026251792908,0.0,198.96725463867188,206.0,34950.3671875,0.0,2630.720947265625,1.0,281.2580261230469,283.5452575683594,291.10125732421875,293.4037170410156,293.1499938964844,293.1499938964844,280.95001220703125,36114.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928568363189697,1.0,0.0,0.0,3.658369541168213,3.658393621444702,8.930348940339172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.76904296875,0.0,1543.3597412109375,1895.4371337890625,0.0,3336.913818359375,0.9072057604789734,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813790440559387,0.3625130653381347,0.3310262858867645,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929885625839233,0.5480472445487976,0.5228421688079834,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857782483100891,0.5361354351043701,0.3771431148052215,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7483566403388977,0.317632108926773,0.3060187995433807,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563504338264465,0.212744265794754,0.982720911502838,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.55328369140625,1.0,0.6034757494926453,1.0,1.0,0.0,1.0,-3.025522232055664,3.025514841079712,7.356958576565375e-06,2.335709810256958,0.8926559686660767,0.8926559686660767,0.0,203.527572631836,209.0,35551.3515625,0.0,2633.20654296875,1.0,280.9582214355469,283.2933654785156,291.08935546875,293.4310913085937,293.1499938964844,293.1499938964844,281.25,36417.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039703011512756,1.0,0.0,0.0,3.643592357635498,3.6436164379119873,8.858350497575884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8740234375,0.0,1529.168212890625,1895.4371337890625,0.0,3440.564453125,0.9041086435317992,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55523681640625,0.7813790440559387,0.3625130653381347,0.3310262858867645,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929885625839233,0.5480472445487976,0.5228421688079834,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.8857782483100891,0.5361354351043701,0.3771431148052215,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553894042969,0.7483566403388977,0.317632108926773,0.3060187995433807,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563504338264465,0.212744265794754,0.982720911502838,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.55328369140625,1.0,0.6034757494926453,1.0,1.0,0.0,1.0,-3.025522232055664,3.025514841079712,7.356958576565375e-06,2.335709810256958,0.8926559686660767,0.8926559686660767,0.0,203.527572631836,209.0,35551.3515625,0.0,2633.20654296875,1.0,280.9582214355469,283.2933654785156,291.08935546875,293.4310913085937,293.1499938964844,293.1499938964844,281.25,36417.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039703011512756,1.0,0.0,0.0,3.643592357635498,3.6436164379119873,8.858350497575884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8740234375,0.0,1529.168212890625,1895.4371337890625,0.0,3440.564453125,0.9041086435317992,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613850176334381,0.3296249508857727,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8882503509521484,0.5465201139450073,0.5209783911705017,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835487961769104,0.5391085147857666,0.3788686096668243,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450783848762512,0.3172468245029449,0.3054399192333221,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.6529337763786316,0.2120947241783142,0.979239583015442,284.7271423339844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044905781745911,1.0,1.0,0.0,1.0,-3.0187761783599854,3.018768787384033,7.323705631279154e-06,2.330296516418457,0.8910793662071228,0.8910793662071228,0.0,206.7017364501953,212.0,34499.625,0.0,2636.6220703125,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851017355918884,1.0,0.0,0.0,3.6302762031555176,3.630300045013428,8.793719530331146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.20849609375,0.0,1513.830078125,1895.4371337890625,0.0,3264.371337890625,0.901110053062439,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770852446556091,0.3613850176334381,0.3296249508857727,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.8882503509521484,0.5465201139450073,0.5209783911705017,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835487961769104,0.5391085147857666,0.3788686096668243,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450783848762512,0.3172468245029449,0.3054399192333221,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.6529337763786316,0.2120947241783142,0.979239583015442,284.7271423339844,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044905781745911,1.0,1.0,0.0,1.0,-3.0187761783599854,3.018768787384033,7.323705631279154e-06,2.330296516418457,0.8910793662071228,0.8910793662071228,0.0,206.7017364501953,212.0,34499.625,0.0,2636.6220703125,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851017355918884,1.0,0.0,0.0,3.6302762031555176,3.630300045013428,8.793719530331146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.20849609375,0.0,1513.830078125,1895.4371337890625,0.0,3264.371337890625,0.901110053062439,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758565545082092,0.3618099391460418,0.3297812938690185,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.886642575263977,0.5467387437820435,0.5208979249000549,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843889236450195,0.5437310338020325,0.3818807601928711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443235516548157,0.3180775046348572,0.3060285151004791,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519995927810669,0.2124535888433456,0.9800787568092346,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061853766441345,1.0,1.0,0.0,1.0,-3.02419376373291,3.024186372756958,7.349731276917737e-06,2.334357500076294,0.892846405506134,0.892846405506134,0.0,208.424560546875,215.0,33683.16015625,0.0,2655.93798828125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.1045837402344,293.1499938964844,293.1499938964844,281.8500061035156,36112.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640769124031067,1.0,0.0,0.0,3.6253199577331534,3.625343799591065,8.76972535479581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.60546875,0.0,1506.7191162109375,1895.4371337890625,0.0,3067.246337890625,0.8998580574989319,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758565545082092,0.3618099391460418,0.3297812938690185,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.886642575263977,0.5467387437820435,0.5208979249000549,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843889236450195,0.5437310338020325,0.3818807601928711,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7443235516548157,0.3180775046348572,0.3060285151004791,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519995927810669,0.2124535888433456,0.9800787568092346,284.94610595703125,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473876953125,1.0,0.6061853766441345,1.0,1.0,0.0,1.0,-3.02419376373291,3.024186372756958,7.349731276917737e-06,2.334357500076294,0.892846405506134,0.892846405506134,0.0,208.424560546875,215.0,33683.16015625,0.0,2655.93798828125,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.1045837402344,293.1499938964844,293.1499938964844,281.8500061035156,36112.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640769124031067,1.0,0.0,0.0,3.6253199577331534,3.625343799591065,8.76972535479581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.60546875,0.0,1506.7191162109375,1895.4371337890625,0.0,3067.246337890625,0.8998580574989319,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757622599601746,0.3629484176635742,0.3307018876075744,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8862249255180359,0.547882080078125,0.5218201875686646,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8863174915313721,0.5491317510604858,0.3855323195457458,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7446078062057495,0.3196084797382355,0.3073645830154419,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522233486175537,0.2134778499603271,0.9841771721839904,285.166748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086639761924744,1.0,1.0,0.0,1.0,-3.037325859069824,3.037318468093872,7.413608273054706e-06,2.344455480575561,0.897576093673706,0.897576093673706,0.0,209.88424682617188,218.0,32956.0,0.0,2688.927490234375,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.0793151855469,293.1499938964844,293.1499938964844,282.1499938964844,35835.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475807905197144,1.0,0.0,0.0,3.63068962097168,3.63071346282959,8.7957226924118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81103515625,0.0,1510.5665283203125,1895.4371337890625,0.0,2912.6171875,0.9008688926696776,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757622599601746,0.3629484176635742,0.3307018876075744,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8862249255180359,0.547882080078125,0.5218201875686646,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8863174915313721,0.5491317510604858,0.3855323195457458,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7446078062057495,0.3196084797382355,0.3073645830154419,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.6522233486175537,0.2134778499603271,0.9841771721839904,285.166748046875,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086639761924744,1.0,1.0,0.0,1.0,-3.037325859069824,3.037318468093872,7.413608273054706e-06,2.344455480575561,0.897576093673706,0.897576093673706,0.0,209.88424682617188,218.0,32956.0,0.0,2688.927490234375,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.0793151855469,293.1499938964844,293.1499938964844,282.1499938964844,35835.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475807905197144,1.0,0.0,0.0,3.63068962097168,3.63071346282959,8.7957226924118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81103515625,0.0,1510.5665283203125,1895.4371337890625,0.0,2912.6171875,0.9008688926696776,1.0,0.0,3.0,1.0,0.0
12065100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757510542869568,0.3636548221111297,0.3312684595584869,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8860599398612976,0.5486418008804321,0.5224521160125732,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872905969619751,0.5519925951957703,0.3874493539333343,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448159456253052,0.3205238580703735,0.3081769645214081,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524582505226135,0.2141450345516204,0.9869674444198608,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414611816406,1.0,0.6101478338241577,1.0,1.0,0.0,1.0,-3.0454001426696777,3.0453925132751465,7.453080343111651e-06,2.35068941116333,0.9017223715782166,0.9017223715782166,0.0,210.7333374023437,218.0,32309.857421875,0.0,2709.0810546875,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.9749450683594,293.1499938964844,293.1499938964844,282.1499938964844,35671.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382882475852966,1.0,0.0,0.0,3.6373353004455566,3.637359142303467,8.827951774037501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.06884765625,0.0,1516.6722412109375,1895.4371337890625,0.0,2825.7265625,0.9022812247276306,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.775985836982727,0.3644787073135376,0.3320226371288299,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8861358761787415,0.5495474934577942,0.5233056545257568,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.8885031938552856,0.5549843311309814,0.3895352184772491,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7452258467674255,0.3215504586696625,0.3091410994529724,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529111862182617,0.2149209082126617,0.9903832077980042,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.387451171875,1.0,0.6118079423904419,1.0,1.0,0.0,1.0,-3.0551040172576904,3.055096387863159,7.500663741666358e-06,2.358184099197388,0.905228316783905,0.905228316783905,0.0,211.5396728515625,221.0,32268.42578125,0.0,2732.307861328125,1.0,282.1417541503906,284.2535400390625,291.0299377441406,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350124359130859,1.0,0.0,0.0,3.64707350730896,3.647097587585449,8.875285857357085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.07275390625,0.0,1526.481201171875,1895.4371337890625,0.0,2795.15380859375,0.904329240322113,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739596962928772,0.3640713989734649,0.3323578536510467,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837693333625793,0.5492228865623474,0.5237789154052734,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888293445110321,0.5586782097816467,0.3926790356636047,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7441129088401794,0.322305828332901,0.3103777170181274,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520697474479675,0.2155656069517135,0.9952208399772644,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150102615356445,1.0,1.0,0.0,1.0,-3.0671751499176025,3.067167520523072,7.56063855078537e-06,2.367747068405152,0.9063764214515686,0.9063764214515686,0.0,214.6808624267578,224.0,32920.26953125,0.0,2772.54833984375,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056335449219,293.1499938964844,293.1499938964844,281.54998779296875,35662.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536616563796997,1.0,0.0,0.0,3.6605985164642334,3.660622596740722,8.941234455051017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.69873046875,0.0,1542.45947265625,1895.4371337890625,0.0,2969.57763671875,0.9074046611785888,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7739596962928772,0.3640713989734649,0.3323578536510467,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837693333625793,0.5492228865623474,0.5237789154052734,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.888293445110321,0.5586782097816467,0.3926790356636047,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.7441129088401794,0.322305828332901,0.3103777170181274,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520697474479675,0.2155656069517135,0.9952208399772644,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150102615356445,1.0,1.0,0.0,1.0,-3.0671751499176025,3.067167520523072,7.56063855078537e-06,2.367747068405152,0.9063764214515686,0.9063764214515686,0.0,214.6808624267578,224.0,32920.26953125,0.0,2772.54833984375,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056335449219,293.1499938964844,293.1499938964844,281.54998779296875,35662.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536616563796997,1.0,0.0,0.0,3.6605985164642334,3.660622596740722,8.941234455051017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.69873046875,0.0,1542.45947265625,1895.4371337890625,0.0,2969.57763671875,0.9074046611785888,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688823342323303,0.3619875013828277,0.3309556245803833,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782414793968201,0.5468828082084656,0.5221519470214844,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.884938657283783,0.56055748462677,0.394353449344635,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404550313949585,0.3216867446899414,0.3102541863918304,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487259864807129,0.2150774896144867,0.995052456855774,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173261404037476,1.0,1.0,0.0,1.0,-3.0652074813842773,3.065199851989746,7.551256658189231e-06,2.366360902786255,0.904138207435608,0.904138207435608,0.0,219.34890747070312,227.0,33538.63671875,0.0,2793.044189453125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721111416816711,1.0,0.0,0.0,3.66499400138855,3.665018081665039,8.962719562077837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.76416015625,0.0,1549.1739501953125,1895.4371337890625,0.0,3142.61328125,0.908544659614563,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688823342323303,0.3619875013828277,0.3309556245803833,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782414793968201,0.5468828082084656,0.5221519470214844,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.884938657283783,0.56055748462677,0.394353449344635,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404550313949585,0.3216867446899414,0.3102541863918304,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487259864807129,0.2150774896144867,0.995052456855774,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173261404037476,1.0,1.0,0.0,1.0,-3.0652074813842773,3.065199851989746,7.551256658189231e-06,2.366360902786255,0.904138207435608,0.904138207435608,0.0,219.34890747070312,227.0,33538.63671875,0.0,2793.044189453125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721111416816711,1.0,0.0,0.0,3.66499400138855,3.665018081665039,8.962719562077837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.76416015625,0.0,1549.1739501953125,1895.4371337890625,0.0,3142.61328125,0.908544659614563,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.763237714767456,0.3593846559524536,0.3289034962654114,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.8720749020576477,0.5437725782394409,0.5195709466934204,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810068964958191,0.5618454217910767,0.3954699337482452,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361783981323242,0.3204438686370849,0.3094006478786468,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446360349655151,0.2139792740345001,0.9916489720344543,284.7234191894531,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431640625,284.7215270996094,1.0,0.6187729835510254,1.0,1.0,0.0,1.0,-3.0558669567108154,3.055859565734864,7.50536401028512e-06,2.3591742515563965,0.8994118571281433,0.8994118571281433,0.0,224.04249572753903,230.0,34286.703125,0.0,2798.95849609375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36166.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854824900627136,1.0,0.0,0.0,3.659592390060425,3.659616708755493,8.936320909924689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.06005859375,0.0,1545.1124267578125,1895.4371337890625,0.0,3267.935791015625,0.9075137376785278,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.763237714767456,0.3593846559524536,0.3289034962654114,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.8720749020576477,0.5437725782394409,0.5195709466934204,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810068964958191,0.5618454217910767,0.3954699337482452,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361783981323242,0.3204438686370849,0.3094006478786468,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446360349655151,0.2139792740345001,0.9916489720344543,284.7234191894531,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431640625,284.7215270996094,1.0,0.6187729835510254,1.0,1.0,0.0,1.0,-3.0558669567108154,3.055859565734864,7.50536401028512e-06,2.3591742515563965,0.8994118571281433,0.8994118571281433,0.0,224.04249572753903,230.0,34286.703125,0.0,2798.95849609375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161376953125,293.1499938964844,293.1499938964844,281.54998779296875,36166.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854824900627136,1.0,0.0,0.0,3.659592390060425,3.659616708755493,8.936320909924689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.06005859375,0.0,1545.1124267578125,1895.4371337890625,0.0,3267.935791015625,0.9075137376785278,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7595592141151428,0.3583712577819824,0.3276362717151642,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.867897629737854,0.5422506332397461,0.517741858959198,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8791433572769165,0.5649241209030151,0.3972752690315246,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333510518074036,0.3201038241386413,0.3088833093643188,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6418002843856812,0.2134577482938766,0.9888283014297484,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199647784233093,1.0,1.0,0.0,1.0,-3.050288200378418,3.050280809402466,7.477530289179413e-06,2.35467529296875,0.8999903798103333,0.8999903798103333,0.0,227.3421173095703,233.0,33236.3515625,0.0,2805.060302734375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.16802978515625,293.1499938964844,293.1499938964844,281.25,36080.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674755692481995,1.0,0.0,0.0,3.655818462371826,3.655842542648315,8.91789852630609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3564453125,0.0,1540.256591796875,1895.4371337890625,0.0,3099.12939453125,0.9066420793533324,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7595592141151428,0.3583712577819824,0.3276362717151642,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.867897629737854,0.5422506332397461,0.517741858959198,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8791433572769165,0.5649241209030151,0.3972752690315246,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333510518074036,0.3201038241386413,0.3088833093643188,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6418002843856812,0.2134577482938766,0.9888283014297484,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199647784233093,1.0,1.0,0.0,1.0,-3.050288200378418,3.050280809402466,7.477530289179413e-06,2.35467529296875,0.8999903798103333,0.8999903798103333,0.0,227.3421173095703,233.0,33236.3515625,0.0,2805.060302734375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.16802978515625,293.1499938964844,293.1499938964844,281.25,36080.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674755692481995,1.0,0.0,0.0,3.655818462371826,3.655842542648315,8.91789852630609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3564453125,0.0,1540.256591796875,1895.4371337890625,0.0,3099.12939453125,0.9066420793533324,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584301233291626,0.3578143715858459,0.327382743358612,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665487170219421,0.5415005087852478,0.517278254032135,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.878930926322937,0.566352367401123,0.398488312959671,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325314283370972,0.3199858665466308,0.3089247047901153,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409638524055481,0.2132783085107803,0.9885342121124268,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2389221191406,284.75006103515625,1.0,0.6207062602043152,1.0,1.0,0.0,1.0,-3.050583600997925,3.0505762100219727,7.479049600078724e-06,2.354933261871338,0.8974471092224121,0.8974471092224121,0.0,228.60711669921875,233.0,33986.19921875,0.0,2812.228271484375,1.0,281.298583984375,283.54058837890625,291.1162109375,293.3684997558594,293.1499938964844,293.1499938964844,281.25,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723429441452026,1.0,0.0,0.0,3.652594804763794,3.652618885040283,8.902177910385944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.50634765625,0.0,1537.36083984375,1895.4371337890625,0.0,3144.787841796875,0.9059317111968994,1.0,0.0,3.0,1.0,0.0
12065760,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566347122192383,0.3568652272224426,0.3267238140106201,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.86455237865448,0.5403513312339783,0.5164052844047546,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779931664466858,0.5673296451568604,0.3993230164051056,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312105894088745,0.3196139335632324,0.3087331056594848,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.6396892666816711,0.2129197418689727,0.9875662326812744,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.70611572265625,1.0,0.6213557720184326,1.0,1.0,0.0,1.0,-3.048356056213379,3.048348426818848,7.468243438779609e-06,2.353261232376098,0.8952820897102356,0.8952820897102356,0.0,230.27786254882807,236.0,34001.68359375,0.0,2816.479248046875,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492431640625,293.1499938964844,293.1499938964844,281.54998779296875,36269.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752239346504211,1.0,0.0,0.0,3.646702527999878,3.646726369857788,8.873479373505688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.53271484375,0.0,1531.5177001953125,1895.4371337890625,0.0,3171.806640625,0.9047103524208068,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539508938789368,0.3562172353267669,0.3258736133575439,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614566922187805,0.539286732673645,0.5151194334030151,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770861029624939,0.5707564949989319,0.4014379382133484,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292400002479553,0.3196264803409576,0.3086003065109253,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377516388893127,0.2127402573823928,0.9863883256912231,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227258443832397,1.0,1.0,0.0,1.0,-3.0467443466186523,3.0467369556427,7.460023880412336e-06,2.351879835128784,0.8957313895225525,0.8957313895225525,0.0,233.04107666015625,239.0,32981.2734375,0.0,2827.6416015625,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594778776168823,1.0,0.0,0.0,3.640458822250366,3.640482664108277,8.843120440360508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.29736328125,0.0,1523.666259765625,1895.4371337890625,0.0,3024.108154296875,0.9032569527626038,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539508938789368,0.3562172353267669,0.3258736133575439,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614566922187805,0.539286732673645,0.5151194334030151,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770861029624939,0.5707564949989319,0.4014379382133484,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292400002479553,0.3196264803409576,0.3086003065109253,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377516388893127,0.2127402573823928,0.9863883256912231,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227258443832397,1.0,1.0,0.0,1.0,-3.0467443466186523,3.0467369556427,7.460023880412336e-06,2.351879835128784,0.8957313895225525,0.8957313895225525,0.0,233.04107666015625,239.0,32981.2734375,0.0,2827.6416015625,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594778776168823,1.0,0.0,0.0,3.640458822250366,3.640482664108277,8.843120440360508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.29736328125,0.0,1523.666259765625,1895.4371337890625,0.0,3024.108154296875,0.9032569527626038,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530532479286194,0.3566896915435791,0.3261591792106628,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601529598236084,0.5394591093063354,0.515103816986084,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780299425125122,0.5754367113113403,0.4045526385307312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287453413009644,0.3205261826515198,0.3093287050724029,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372520327568054,0.2133053690195083,0.9884522557258606,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.0541625022888184,3.054154872894287,7.49621722206939e-06,2.3575315475463867,0.8989273905754089,0.8989273905754089,0.0,234.9098358154297,242.0,32010.419921875,0.0,2852.21240234375,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405001163482666,1.0,0.0,0.0,3.642298698425293,3.642322540283203,8.852061341713124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.48291015625,0.0,1524.115478515625,1895.4371337890625,0.0,2846.388427734375,0.9035273194313048,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530532479286194,0.3566896915435791,0.3261591792106628,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601529598236084,0.5394591093063354,0.515103816986084,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780299425125122,0.5754367113113403,0.4045526385307312,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287453413009644,0.3205261826515198,0.3093287050724029,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372520327568054,0.2133053690195083,0.9884522557258606,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.0541625022888184,3.054154872894287,7.49621722206939e-06,2.3575315475463867,0.8989273905754089,0.8989273905754089,0.0,234.9098358154297,242.0,32010.419921875,0.0,2852.21240234375,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405001163482666,1.0,0.0,0.0,3.642298698425293,3.642322540283203,8.852061341713124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.48291015625,0.0,1524.115478515625,1895.4371337890625,0.0,2846.388427734375,0.9035273194313048,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527905106544495,0.357675552368164,0.3269871771335602,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.85951167345047,0.5403011441230774,0.5158004760742188,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879584550857544,0.5806955695152283,0.4081373810768127,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288525700569153,0.321935087442398,0.3105975389480591,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.6374284625053406,0.2143570184707641,0.9928992390632628,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272649168968201,1.0,1.0,0.0,1.0,-3.067171812057495,3.067164182662964,7.560175617982168e-06,2.3675572872161865,0.9047356247901917,0.9047356247901917,0.0,236.6947631835937,245.0,31119.890625,-0.0,2887.74169921875,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236274123191833,1.0,0.0,0.0,3.653307676315308,3.653331756591797,8.905653885449283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.52783203125,0.0,1534.4991455078125,1895.4371337890625,0.0,2689.207275390625,0.90582275390625,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527905106544495,0.357675552368164,0.3269871771335602,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.85951167345047,0.5403011441230774,0.5158004760742188,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.879584550857544,0.5806955695152283,0.4081373810768127,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288525700569153,0.321935087442398,0.3105975389480591,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.6374284625053406,0.2143570184707641,0.9928992390632628,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272649168968201,1.0,1.0,0.0,1.0,-3.067171812057495,3.067164182662964,7.560175617982168e-06,2.3675572872161865,0.9047356247901917,0.9047356247901917,0.0,236.6947631835937,245.0,31119.890625,-0.0,2887.74169921875,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236274123191833,1.0,0.0,0.0,3.653307676315308,3.653331756591797,8.905653885449283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.52783203125,0.0,1534.4991455078125,1895.4371337890625,0.0,2689.207275390625,0.90582275390625,1.0,0.0,3.0,1.0,0.0
