time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510368824005127,0.3570899963378906,0.3270596265792846,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573902249336243,0.5395680665969849,0.5157685875892639,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794460296630859,0.5840824842453003,0.4110048711299896,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278163433074951,0.32239431142807,0.3114840090274811,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366596221923828,0.2147937566041946,0.9965366125106812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299546360969543,1.0,1.0,0.0,1.0,-3.0761208534240723,3.076113224029541,7.6048399932915345e-06,2.3746674060821533,0.904984176158905,0.904984176158905,0.0,239.6947479248047,248.0,31977.369140625,-0.0,2921.616943359375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630920410156,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840364933013916,1.0,0.0,0.0,3.661854505538941,3.661878824234009,8.947371838985418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.07763671875,0.0,1544.83544921875,1895.4371337890625,0.0,2845.125244140625,0.9077776074409484,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510368824005127,0.3570899963378906,0.3270596265792846,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573902249336243,0.5395680665969849,0.5157685875892639,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794460296630859,0.5840824842453003,0.4110048711299896,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278163433074951,0.32239431142807,0.3114840090274811,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366596221923828,0.2147937566041946,0.9965366125106812,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299546360969543,1.0,1.0,0.0,1.0,-3.0761208534240723,3.076113224029541,7.6048399932915345e-06,2.3746674060821533,0.904984176158905,0.904984176158905,0.0,239.6947479248047,248.0,31977.369140625,-0.0,2921.616943359375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630920410156,293.1499938964844,293.1499938964844,281.54998779296875,35791.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840364933013916,1.0,0.0,0.0,3.661854505538941,3.661878824234009,8.947371838985418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.07763671875,0.0,1544.83544921875,1895.4371337890625,0.0,2845.125244140625,0.9077776074409484,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492924332618713,0.3562295436859131,0.3265453577041626,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554361462593079,0.5385346412658691,0.5151004195213318,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784336447715759,0.5851283073425293,0.4119490683078766,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265543341636658,0.3221688568592071,0.3115032017230987,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355795860290527,0.2146497070789337,0.9968487024307252,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.631061851978302,1.0,1.0,0.0,1.0,-3.0762381553649902,3.076230764389038,7.605578502989374e-06,2.374824047088623,0.9034060835838318,0.9034060835838318,0.0,241.72781372070312,248.0,32771.1875,-0.0,2932.52099609375,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223327636719,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534367680549622,1.0,0.0,0.0,3.66346287727356,3.663486957550049,8.955232146945491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.4453125,0.0,1547.46630859375,1895.4371337890625,0.0,2967.469970703125,0.908173441886902,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471068501472473,0.3551210761070251,0.3257058262825012,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530231714248657,0.5371809601783752,0.5140238404273987,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8769350051879883,0.585874080657959,0.4125925302505493,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7248854041099548,0.3217046558856964,0.3112416565418243,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341066956520081,0.2142955511808395,0.9960812330245972,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319490671157837,1.0,1.0,0.0,1.0,-3.0734755992889404,3.073467969894409,7.592033853143221e-06,2.372737407684326,0.9023114442825316,0.9023114442825316,0.0,243.994873046875,251.0,32797.171875,-0.0,2938.769287109375,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860596239566803,1.0,0.0,0.0,3.662579298019409,3.6626036167144775,8.950914320848824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.28955078125,0.0,1547.207763671875,1895.4371337890625,0.0,3034.596923828125,0.9080736041069032,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425541281700134,0.3525572717189789,0.3237020373344421,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480031490325928,0.5340287089347839,0.5114006996154785,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736903071403503,0.5868210196495056,0.4135137796401977,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212364077568054,0.3203734457492828,0.3103075623512268,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308128237724304,0.2132047414779663,0.992683172225952,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6332021355628967,1.0,1.0,0.0,1.0,-3.063817977905273,3.063810348510742,7.544475010945462e-06,2.365314483642578,0.8969629406929016,0.8969629406929016,0.0,248.453842163086,239.0,33639.3125,-0.0,2942.39892578125,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.396240234375,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876556396484375,1.0,0.0,0.0,3.653764963150024,3.6537892818450928,8.907883852771192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.83251953125,0.0,1539.2818603515625,1895.4371337890625,0.0,3184.300537109375,0.9062743186950684,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425541281700134,0.3525572717189789,0.3237020373344421,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480031490325928,0.5340287089347839,0.5114006996154785,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736903071403503,0.5868210196495056,0.4135137796401977,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212364077568054,0.3203734457492828,0.3103075623512268,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308128237724304,0.2132047414779663,0.992683172225952,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6332021355628967,1.0,1.0,0.0,1.0,-3.063817977905273,3.063810348510742,7.544475010945462e-06,2.365314483642578,0.8969629406929016,0.8969629406929016,0.0,248.453842163086,239.0,33639.3125,-0.0,2942.39892578125,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.396240234375,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876556396484375,1.0,0.0,0.0,3.653764963150024,3.6537892818450928,8.907883852771192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.83251953125,0.0,1539.2818603515625,1895.4371337890625,0.0,3184.300537109375,0.9062743186950684,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7433592081069946,0.3514871299266815,0.3221585750579834,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8490639925003052,0.532335638999939,0.5091893672943115,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8770774602890015,0.589479923248291,0.4148418605327606,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7224446535110474,0.3199001848697662,0.3094150424003601,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.6316225528717041,0.212669163942337,0.9885910153388976,284.8338317871094,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.83477783203125,1.0,0.6299530863761902,1.0,1.0,0.0,1.0,-3.054898500442505,3.0548911094665527,7.500261745008174e-06,2.358281135559082,0.8967171311378479,0.8967171311378479,0.0,245.0419921875,227.0,32458.353515625,-0.0,2906.478759765625,1.0,281.54217529296875,283.6669311523437,291.036865234375,293.12713623046875,293.1499938964844,293.1499938964844,281.8500061035156,36172.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598195910453796,1.0,0.0,0.0,3.646575689315796,3.646599769592285,8.872862622411049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4716796875,0.0,1530.6551513671875,1895.4371337890625,0.0,3027.31298828125,0.9046390652656556,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.7433592081069946,0.3514871299266815,0.3221585750579834,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8490639925003052,0.532335638999939,0.5091893672943115,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.8770774602890015,0.589479923248291,0.4148418605327606,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7224446535110474,0.3199001848697662,0.3094150424003601,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.6316225528717041,0.212669163942337,0.9885910153388976,284.8338317871094,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.83477783203125,1.0,0.6299530863761902,1.0,1.0,0.0,1.0,-3.054898500442505,3.0548911094665527,7.500261745008174e-06,2.358281135559082,0.8967171311378479,0.8967171311378479,0.0,245.0419921875,227.0,32458.353515625,-0.0,2906.478759765625,1.0,281.54217529296875,283.6669311523437,291.036865234375,293.12713623046875,293.1499938964844,293.1499938964844,281.8500061035156,36172.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598195910453796,1.0,0.0,0.0,3.646575689315796,3.646599769592285,8.872862622411049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4716796875,0.0,1530.6551513671875,1895.4371337890625,0.0,3027.31298828125,0.9046390652656556,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488602995872498,0.3517980277538299,0.3218687772750854,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8552992939949036,0.532159686088562,0.5083916187286377,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8861005306243896,0.5936750173568726,0.4172833561897278,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7279043197631836,0.3205459117889404,0.3094524443149566,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362802982330322,0.2130657732486724,0.987786829471588,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.23712158203125,285.021728515625,1.0,0.6252234578132629,1.0,1.0,0.0,1.0,-3.055595636367798,3.0555882453918457,7.503435426770011e-06,2.3587141036987305,0.8992183804512024,0.8992183804512024,0.0,236.4140014648437,215.0,31435.30859375,-0.0,2862.923095703125,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.00128173828125,293.1499938964844,293.1499938964844,282.1499938964844,35983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379969596862793,1.0,0.0,0.0,3.646550416946411,3.646574258804321,8.872739272192121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.22509765625,0.0,1529.212158203125,1895.4371337890625,0.0,2823.006591796875,0.9045109748840332,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488602995872498,0.3517980277538299,0.3218687772750854,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8552992939949036,0.532159686088562,0.5083916187286377,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8861005306243896,0.5936750173568726,0.4172833561897278,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7279043197631836,0.3205459117889404,0.3094524443149566,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362802982330322,0.2130657732486724,0.987786829471588,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.23712158203125,285.021728515625,1.0,0.6252234578132629,1.0,1.0,0.0,1.0,-3.055595636367798,3.0555882453918457,7.503435426770011e-06,2.3587141036987305,0.8992183804512024,0.8992183804512024,0.0,236.4140014648437,215.0,31435.30859375,-0.0,2862.923095703125,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.00128173828125,293.1499938964844,293.1499938964844,282.1499938964844,35983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379969596862793,1.0,0.0,0.0,3.646550416946411,3.646574258804321,8.872739272192121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.22509765625,0.0,1529.212158203125,1895.4371337890625,0.0,2823.006591796875,0.9045109748840332,1.0,0.0,3.0,1.0,0.0
12066780,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757095992565155,0.3527441024780273,0.3221783339977264,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8645956516265869,0.5327412486076355,0.5083473920822144,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983374238014221,0.5985687971115112,0.420240193605423,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.735801637172699,0.3218342959880829,0.3100948929786682,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6433945298194885,0.2140792161226272,0.9896222352981568,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2546691894531,285.2096252441406,1.0,0.620004415512085,1.0,1.0,0.0,1.0,-3.0624430179595947,3.0624356269836426,7.537008514191257e-06,2.363960027694702,0.9042366743087769,0.9042366743087769,0.0,225.5630798339844,203.0,30469.72265625,-0.0,2820.025634765625,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189601302146912,1.0,0.0,0.0,3.655094146728516,3.655118227005005,8.914365139389702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.12646484375,0.0,1536.99658203125,1895.4371337890625,0.0,2645.938232421875,0.9062668681144714,1.0,0.0,3.0,1.0,0.0
12066840,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.757095992565155,0.3527441024780273,0.3221783339977264,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8645956516265869,0.5327412486076355,0.5083473920822144,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983374238014221,0.5985687971115112,0.420240193605423,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.735801637172699,0.3218342959880829,0.3100948929786682,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6433945298194885,0.2140792161226272,0.9896222352981568,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2546691894531,285.2096252441406,1.0,0.620004415512085,1.0,1.0,0.0,1.0,-3.0624430179595947,3.0624356269836426,7.537008514191257e-06,2.363960027694702,0.9042366743087769,0.9042366743087769,0.0,225.5630798339844,203.0,30469.72265625,-0.0,2820.025634765625,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.934326171875,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189601302146912,1.0,0.0,0.0,3.655094146728516,3.655118227005005,8.914365139389702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.12646484375,0.0,1536.99658203125,1895.4371337890625,0.0,2645.938232421875,0.9062668681144714,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616130113601685,0.3527467846870422,0.3222576677799225,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.869731605052948,0.5325840711593628,0.5082775354385376,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049227237701416,0.6004032492637634,0.4216269254684448,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.740147590637207,0.3222377300262451,0.3104321956634521,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474132537841797,0.2144658714532852,0.9908357262611388,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172900199890137,1.0,1.0,0.0,1.0,-3.065992593765259,3.0659849643707275,7.554700459877495e-06,2.366788387298584,0.9038134813308716,0.9038134813308716,0.0,219.9711151123047,203.0,31266.908203125,-0.0,2797.871826171875,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277286291122437,1.0,0.0,0.0,3.659023284912109,3.659047365188599,8.933541266742395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.291015625,0.0,1541.7662353515625,1895.4371337890625,0.0,2727.311767578125,0.9071257710456848,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654487490653992,0.3522294163703918,0.3217815160751343,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.874229371547699,0.5318731665611267,0.5076137781143188,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110730886459352,0.6016201972961426,0.4224783182144165,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7439908385276794,0.3222637176513672,0.3103992342948913,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6509925127029419,0.2145743519067764,0.9908828139305116,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2534484863281,285.02203369140625,1.0,0.6143187284469604,1.0,1.0,0.0,1.0,-3.065669775009156,3.065662145614624,7.553318937425502e-06,2.366626977920532,0.9037394523620604,0.9037394523620604,0.0,214.80194091796875,191.0,31318.892578125,-0.0,2770.187744140625,1.0,281.85760498046875,283.9056701660156,291.11834716796875,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349055647850037,1.0,0.0,0.0,3.660856246948242,3.660880327224731,8.942493536778784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.62939453125,0.0,1544.2874755859375,1895.4371337890625,0.0,2794.1572265625,0.9076054096221924,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.772507905960083,0.3503969609737396,0.3200058341026306,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826838135719299,0.5295127630233765,0.5053004622459412,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9234107732772828,0.6031113862991333,0.4234318733215332,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512129545211792,0.3215997517108917,0.3096111118793487,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657661497592926,0.2142052948474884,0.9882851243019104,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076305508613586,1.0,1.0,0.0,1.0,-3.057839155197144,3.0578317642211914,7.514987828471931e-06,2.360668659210205,0.900260329246521,0.900260329246521,0.0,204.76612854003903,179.0,32104.818359375,-0.0,2702.32763671875,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552631735801697,1.0,0.0,0.0,3.658461332321167,3.6584856510162354,8.930798003348173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.693359375,0.0,1543.234375,1895.4371337890625,0.0,2984.589111328125,0.9072093963623048,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.772507905960083,0.3503969609737396,0.3200058341026306,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826838135719299,0.5295127630233765,0.5053004622459412,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9234107732772828,0.6031113862991333,0.4234318733215332,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512129545211792,0.3215997517108917,0.3096111118793487,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657661497592926,0.2142052948474884,0.9882851243019104,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076305508613586,1.0,1.0,0.0,1.0,-3.057839155197144,3.0578317642211914,7.514987828471931e-06,2.360668659210205,0.900260329246521,0.900260329246521,0.0,204.76612854003903,179.0,32104.818359375,-0.0,2702.32763671875,1.0,281.55816650390625,283.6591491699219,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552631735801697,1.0,0.0,0.0,3.658461332321167,3.6584856510162354,8.930798003348173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.693359375,0.0,1543.234375,1895.4371337890625,0.0,2984.589111328125,0.9072093963623048,1.0,0.0,3.0,1.0,0.0
12067140,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6344299316406,0.7778724431991577,0.3486457765102386,0.3182883262634277,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.889153778553009,0.5272608399391174,0.5030543208122253,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.9330383539199828,0.603756844997406,0.4237850904464721,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.7567110061645508,0.3206970691680908,0.3085953891277313,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360778808594,0.6626461744308472,0.2135659903287887,0.9845634698867798,284.6338806152344,284.95001220703125,294.8572082519531,288.03515625,294.8577575683594,297.2229919433594,284.6300048828125,1.0,0.6020261645317078,1.0,1.0,0.0,1.0,-3.0478079319000244,3.0478005409240723,7.465809630957665e-06,2.3529441356658936,0.8955021500587463,0.8955021500587463,0.0,197.17141723632807,179.0,33008.0390625,-0.0,2643.248291015625,1.0,281.2706604003906,283.4398498535156,291.12518310546875,293.3361511230469,293.1499938964844,293.1499938964844,281.25,36297.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701999187469482,1.0,0.0,0.0,3.650204658508301,3.65022873878479,8.890531262295553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.67578125,0.0,1535.620361328125,1895.4371337890625,0.0,3124.68603515625,0.9054925441741944,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.779710054397583,0.3480527698993683,0.3176401257514953,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913788199424744,0.5264826416969299,0.5022081732749939,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363276362419128,0.603971540927887,0.4238351881504059,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.758600652217865,0.3203640878200531,0.3081809282302856,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643409729003906,0.2133158147335052,0.9830060005187988,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182006835937,284.61456298828125,1.0,0.6000284552574158,1.0,1.0,0.0,1.0,-3.043701410293579,3.043694019317627,7.4456766014918685e-06,2.349761962890625,0.8941752910614014,0.8941752910614014,0.0,194.5914306640625,167.0,32983.2109375,-0.0,2621.917236328125,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906799316406,293.1499938964844,293.1499938964844,281.54998779296875,36345.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872002899646759,1.0,0.0,0.0,3.64635705947876,3.646381139755249,8.871798513609974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.2412109375,0.0,1531.7037353515625,1895.4371337890625,0.0,3141.598388671875,0.9046790599822998,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899438738822937,0.3471645712852478,0.3159742653369903,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251588344574,0.5248711705207825,0.4997719526290893,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526520371437072,0.6066336631774902,0.4249224364757538,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686708569526672,0.3199890255928039,0.3070696592330932,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733819246292114,0.2129902392625808,0.9783719182014464,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920851230621338,1.0,1.0,0.0,1.0,-3.0331571102142334,3.033149719238281,7.39371125746402e-06,2.341423749923706,0.8930821418762207,0.8930821418762207,0.0,183.07888793945312,155.0,31744.849609375,-0.0,2542.11376953125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554720282554626,1.0,0.0,0.0,3.635644435882568,3.63566827774048,8.819746426524944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.99267578125,0.0,1519.250732421875,1895.4371337890625,0.0,2986.54736328125,0.9022610783576964,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899438738822937,0.3471645712852478,0.3159742653369903,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251588344574,0.5248711705207825,0.4997719526290893,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526520371437072,0.6066336631774902,0.4249224364757538,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686708569526672,0.3199890255928039,0.3070696592330932,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733819246292114,0.2129902392625808,0.9783719182014464,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920851230621338,1.0,1.0,0.0,1.0,-3.0331571102142334,3.033149719238281,7.39371125746402e-06,2.341423749923706,0.8930821418762207,0.8930821418762207,0.0,183.07888793945312,155.0,31744.849609375,-0.0,2542.11376953125,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554720282554626,1.0,0.0,0.0,3.635644435882568,3.63566827774048,8.819746426524944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.99267578125,0.0,1519.250732421875,1895.4371337890625,0.0,2986.54736328125,0.9022610783576964,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049100637435913,0.3476040959358215,0.3156478404998779,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215549826622008,0.5247336626052856,0.4988480806350708,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727978110313416,0.6108394861221313,0.4272451400756836,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832834124565125,0.3206989169120788,0.3070060610771179,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866456866264343,0.2135582119226455,0.9775792956352234,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846338272094727,1.0,1.0,0.0,1.0,-3.03340744972229,3.033400058746338,7.394649401248898e-06,2.3414974212646484,0.8947772979736328,0.8947772979736328,0.0,170.1825714111328,143.0,30734.98828125,-0.0,2475.862548828125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.8620910644531,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331160545349121,1.0,0.0,0.0,3.632124662399292,3.632148504257202,8.802676916275232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.94384765625,0.0,1513.943115234375,1895.4371337890625,0.0,2777.471923828125,0.9013509750366212,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049100637435913,0.3476040959358215,0.3156478404998779,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215549826622008,0.5247336626052856,0.4988480806350708,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727978110313416,0.6108394861221313,0.4272451400756836,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832834124565125,0.3206989169120788,0.3070060610771179,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6866456866264343,0.2135582119226455,0.9775792956352234,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22882080078125,284.9611511230469,1.0,0.5846338272094727,1.0,1.0,0.0,1.0,-3.03340744972229,3.033400058746338,7.394649401248898e-06,2.3414974212646484,0.8947772979736328,0.8947772979736328,0.0,170.1825714111328,143.0,30734.98828125,-0.0,2475.862548828125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.8620910644531,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331160545349121,1.0,0.0,0.0,3.632124662399292,3.632148504257202,8.802676916275232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.94384765625,0.0,1513.943115234375,1895.4371337890625,0.0,2777.471923828125,0.9013509750366212,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133789896965027,0.3480584323406219,0.3157082200050354,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327474236488342,0.5249521136283875,0.4986747801303863,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830344915390016,0.6132078766822815,0.4285959005355835,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.791931688785553,0.3212935030460357,0.3072142601013183,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945277452468872,0.2140667736530304,0.9782385230064392,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2371826171875,285.1100769042969,1.0,0.5811274647712708,1.0,1.0,0.0,1.0,-3.035935401916504,3.035928010940552,7.406912573060254e-06,2.3434202671051025,0.8971615433692932,0.8971615433692932,0.0,163.63482666015625,143.0,29885.8984375,-0.0,2446.6923828125,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202372789382935,1.0,0.0,0.0,3.6334519386291504,3.633475780487061,8.809112728158652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.14404296875,0.0,1514.4417724609375,1895.4371337890625,0.0,2657.767822265625,0.9015955328941344,1.0,0.0,3.0,1.0,0.0
12067560,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224721550941467,0.3486542403697967,0.3159675598144531,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451548457145692,0.5253403782844543,0.4987375140190124,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932408332824708,0.615735650062561,0.4301361441612243,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.8016701936721802,0.3220313489437103,0.307601660490036,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033990025520325,0.2147120833396911,0.9796376824378968,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777927041053772,1.0,1.0,0.0,1.0,-3.0403194427490234,3.040312051773072,7.428269782394636e-06,2.34678316116333,0.8990142941474915,0.8990142941474915,0.0,156.98988342285156,131.0,29786.06640625,-0.0,2420.4140625,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135560154914856,1.0,0.0,0.0,3.637413263320923,3.637437105178833,8.828330351207114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.91064453125,0.0,1518.01904296875,1895.4371337890625,0.0,2595.978515625,0.902372181415558,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.837925136089325,0.3500410616397857,0.3167534172534942,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.965071141719818,0.5263693928718567,0.4992077052593231,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225910782814026,0.4176271855831146,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179336190223694,0.3237134218215942,0.3087075054645538,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.7182753682136536,0.2162131369113922,0.9840823411941528,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2733764648437,285.3476867675781,1.0,0.5704985857009888,1.0,1.0,0.0,1.0,-3.0334925651550293,3.033485174179077,7.395675311272498e-06,2.341822385787964,0.905956208705902,0.905956208705902,0.0,146.35386657714844,134.0,28874.990234375,-0.0,2352.697021484375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975349426269531,1.0,0.0,0.0,3.652432203292847,3.652456045150757,8.901385513127025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9873046875,0.0,1532.7176513671875,1895.4371337890625,0.0,2448.9091796875,0.9055516719818116,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.837925136089325,0.3500410616397857,0.3167534172534942,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.965071141719818,0.5263693928718567,0.4992077052593231,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225910782814026,0.4176271855831146,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179336190223694,0.3237134218215942,0.3087075054645538,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.7182753682136536,0.2162131369113922,0.9840823411941528,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2733764648437,285.3476867675781,1.0,0.5704985857009888,1.0,1.0,0.0,1.0,-3.0334925651550293,3.033485174179077,7.395675311272498e-06,2.341822385787964,0.905956208705902,0.905956208705902,0.0,146.35386657714844,134.0,28874.990234375,-0.0,2352.697021484375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975349426269531,1.0,0.0,0.0,3.652432203292847,3.652456045150757,8.901385513127025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9873046875,0.0,1532.7176513671875,1895.4371337890625,0.0,2448.9091796875,0.9055516719818116,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8451358675956726,0.3497370779514313,0.3168330788612366,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9734272360801696,0.5256908535957336,0.4989631175994873,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.9990000128746032,0.6307480931282043,0.4065587520599365,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.82546466588974,0.3243014812469482,0.3094676434993744,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.7252915501594543,0.2170430272817611,0.9881783723831176,285.13543701171875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2950134277344,285.1334228515625,1.0,0.5669845938682556,1.0,1.0,0.0,1.0,-3.025815486907959,3.025808095932007,7.357898539339658e-06,2.3357295989990234,0.9066974520683287,0.9066974520683287,0.0,141.5655059814453,137.0,29533.830078125,-0.0,2313.955078125,1.0,282.15777587890625,284.087890625,290.99176025390625,292.9445495605469,293.1499938964844,293.1499938964844,281.8500061035156,35704.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154740333557129,1.0,0.0,0.0,3.6642777919769287,3.664301872253418,8.959216870607634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.041015625,0.0,1546.8914794921875,1895.4371337890625,0.0,2613.69189453125,0.9082581400871276,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.8451358675956726,0.3497370779514313,0.3168330788612366,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9734272360801696,0.5256908535957336,0.4989631175994873,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.9990000128746032,0.6307480931282043,0.4065587520599365,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.82546466588974,0.3243014812469482,0.3094676434993744,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.7252915501594543,0.2170430272817611,0.9881783723831176,285.13543701171875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2950134277344,285.1334228515625,1.0,0.5669845938682556,1.0,1.0,0.0,1.0,-3.025815486907959,3.025808095932007,7.357898539339658e-06,2.3357295989990234,0.9066974520683287,0.9066974520683287,0.0,141.5655059814453,137.0,29533.830078125,-0.0,2313.955078125,1.0,282.15777587890625,284.087890625,290.99176025390625,292.9445495605469,293.1499938964844,293.1499938964844,281.8500061035156,35704.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154740333557129,1.0,0.0,0.0,3.6642777919769287,3.664301872253418,8.959216870607634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.041015625,0.0,1546.8914794921875,1895.4371337890625,0.0,2613.69189453125,0.9082581400871276,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8456740379333496,0.3481075763702392,0.3155614137649536,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9741543531417848,0.5234952569007874,0.497145265340805,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.6362728476524353,0.4041188955307007,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8267090916633606,0.3237093985080719,0.3091055452823639,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7267157435417175,0.2169446647167205,0.9884985685348512,284.92547607421875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.29327392578125,284.92352294921875,1.0,0.5654569864273071,1.0,1.0,0.0,1.0,-3.019117593765259,3.019110202789306,7.325261776713887e-06,2.330517292022705,0.9046485424041748,0.9046485424041748,0.0,140.32565307617188,140.0,30344.44921875,-0.0,2295.4306640625,1.0,281.85809326171875,283.8389587402344,290.9918212890625,293.0189208984375,293.1499938964844,293.1499938964844,281.54998779296875,35917.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365869522094727,1.0,0.0,0.0,3.668050527572632,3.668074607849121,8.977675065580115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.66748046875,0.0,1552.72607421875,1895.4371337890625,0.0,2809.84423828125,0.9092409014701844,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8456740379333496,0.3481075763702392,0.3155614137649536,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9741543531417848,0.5234952569007874,0.497145265340805,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9990000128746032,0.6362728476524353,0.4041188955307007,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8267090916633606,0.3237093985080719,0.3091055452823639,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7267157435417175,0.2169446647167205,0.9884985685348512,284.92547607421875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.29327392578125,284.92352294921875,1.0,0.5654569864273071,1.0,1.0,0.0,1.0,-3.019117593765259,3.019110202789306,7.325261776713887e-06,2.330517292022705,0.9046485424041748,0.9046485424041748,0.0,140.32565307617188,140.0,30344.44921875,-0.0,2295.4306640625,1.0,281.85809326171875,283.8389587402344,290.9918212890625,293.0189208984375,293.1499938964844,293.1499938964844,281.54998779296875,35917.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365869522094727,1.0,0.0,0.0,3.668050527572632,3.668074607849121,8.977675065580115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.66748046875,0.0,1552.72607421875,1895.4371337890625,0.0,2809.84423828125,0.9092409014701844,1.0,0.0,3.0,1.0,0.0
12067980,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8425890803337097,0.3459052741527557,0.3137366771697998,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9707952737808228,0.5205873847007751,0.4945968389511108,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9990000128746032,0.6394221186637878,0.4064292311668396,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8244165778160095,0.3224713206291199,0.3081075251102447,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7248839735984802,0.216222196817398,0.9860727787017822,284.7178955078125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767639160156,284.7160949707031,1.0,0.5650367736816406,1.0,1.0,0.0,1.0,-3.012521982192993,3.012514591217041,7.293202088476391e-06,2.325387954711914,0.8998449444770813,0.8998449444770813,0.0,140.97808837890625,143.0,31138.09765625,-0.0,2286.889404296875,1.0,281.5581359863281,283.5936889648437,290.9541015625,293.0352783203125,293.1499938964844,293.1499938964844,281.25,36178.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853487491607666,1.0,0.0,0.0,3.662163496017456,3.662187576293945,8.948881031756173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6748046875,0.0,1548.0865478515625,1895.4371337890625,0.0,2967.945556640625,0.9080983996391296,1.0,0.0,3.0,1.0,0.0
