time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068040,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8425890803337097,0.3459052741527557,0.3137366771697998,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177734375,0.9707952737808228,0.5205873847007751,0.4945968389511108,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.9990000128746032,0.6394221186637878,0.4064292311668396,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8244165778160095,0.3224713206291199,0.3081075251102447,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7248839735984802,0.216222196817398,0.9860727787017822,284.7178955078125,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767639160156,284.7160949707031,1.0,0.5650367736816406,1.0,1.0,0.0,1.0,-3.012521982192993,3.012514591217041,7.293202088476391e-06,2.325387954711914,0.8998449444770813,0.8998449444770813,0.0,140.97808837890625,143.0,31138.09765625,-0.0,2286.889404296875,1.0,281.5581359863281,283.5936889648437,290.9541015625,293.0352783203125,293.1499938964844,293.1499938964844,281.25,36178.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853487491607666,1.0,0.0,0.0,3.662163496017456,3.662187576293945,8.948881031756173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6748046875,0.0,1548.0865478515625,1895.4371337890625,0.0,2967.945556640625,0.9080983996391296,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.8403300046920776,0.3446858525276184,0.3127499520778656,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.9682151675224304,0.5189878344535828,0.493211418390274,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.9990000128746032,0.6403018236160278,0.4086081385612488,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.8225315809249878,0.321713924407959,0.3074908852577209,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738220214844,0.7232549786567688,0.2157048135995865,0.984205424785614,284.5690002441406,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.26544189453125,284.5604248046875,1.0,0.5650787353515625,1.0,1.0,0.0,1.0,-3.009303569793701,3.009296417236328,7.27758060747874e-06,2.3228838443756104,0.8958590030670166,0.8958590030670166,0.0,141.71917724609375,143.0,31932.046875,-0.0,2284.90283203125,1.0,281.301025390625,283.4075927734375,290.9613342285156,293.1363220214844,293.1499938964844,293.1499938964844,281.25,36337.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629841208457947,1.0,0.0,0.0,3.655352830886841,3.65537691116333,8.915627063288412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.19482421875,0.0,1541.6612548828125,1895.4371337890625,0.0,3056.9951171875,0.9066470265388488,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51739501953125,0.8375468850135803,0.3433722555637359,0.3116151392459869,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5170593261719,0.9649659395217896,0.5172796845436096,0.4916582703590393,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.9990000128746032,0.6407596468925476,0.4114443361759186,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174865722656,0.8201354146003723,0.3208628892898559,0.3067487776279449,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51806640625,0.7211354970932007,0.2150841653347015,0.98177570104599,284.51715087890625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2521057128906,284.5155029296875,1.0,0.5652121305465698,1.0,1.0,0.0,1.0,-3.005669116973877,3.005661964416504,7.259974154294468e-06,2.3200619220733643,0.892408549785614,0.892408549785614,0.0,142.7135772705078,146.0,31966.337890625,-0.0,2283.4697265625,1.0,281.2582092285156,283.35711669921875,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667668104171753,1.0,0.0,0.0,3.6454224586486816,3.645446538925171,8.867251608535298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0439453125,0.0,1531.6005859375,1895.4371337890625,0.0,3092.48046875,0.9045549035072328,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8334375619888306,0.3423177599906921,0.3102880120277405,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597458243370056,0.5154809951782227,0.4895435273647308,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9990000128746032,0.6431427001953125,0.416189968585968,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164438009262085,0.3202214539051056,0.3058774173259735,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.7177885174751282,0.2145534306764602,0.9786149859428406,284.6864624023437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2435302734375,284.6877136230469,1.0,0.5659052729606628,1.0,1.0,0.0,1.0,-3.002380609512329,3.002373218536377,7.2437806011294015e-06,2.31738829612732,0.8902609944343567,0.8902609944343567,0.0,144.50091552734375,149.0,30902.125,-0.0,2286.725830078125,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848303496837616,1.0,0.0,0.0,3.629878282546997,3.6299023628234863,8.791792538431764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.48583984375,0.0,1513.8377685546875,1895.4371337890625,0.0,2919.383544921875,0.9010627269744872,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6862487792969,0.8334375619888306,0.3423177599906921,0.3102880120277405,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597458243370056,0.5154809951782227,0.4895435273647308,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.9990000128746032,0.6431427001953125,0.416189968585968,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164438009262085,0.3202214539051056,0.3058774173259735,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.7177885174751282,0.2145534306764602,0.9786149859428406,284.6864624023437,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2435302734375,284.6877136230469,1.0,0.5659052729606628,1.0,1.0,0.0,1.0,-3.002380609512329,3.002373218536377,7.2437806011294015e-06,2.31738829612732,0.8902609944343567,0.8902609944343567,0.0,144.50091552734375,149.0,30902.125,-0.0,2286.725830078125,1.0,281.5420837402344,283.5736999511719,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848303496837616,1.0,0.0,0.0,3.629878282546997,3.6299023628234863,8.791792538431764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.48583984375,0.0,1513.8377685546875,1895.4371337890625,0.0,2919.383544921875,0.9010627269744872,1.0,0.0,3.0,1.0,0.0
12068340,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8315738439559937,0.3425360023975372,0.3103092908859253,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.956915020942688,0.5151407718658447,0.4889971315860748,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473821401596069,0.4192219972610473,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8147850632667542,0.3206895887851715,0.306144505739212,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163416743278503,0.2149186432361602,0.9795742630958556,284.87969970703125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2520446777344,284.8810729980469,1.0,0.5673926472663879,1.0,1.0,0.0,1.0,-3.0068612098693848,3.006854057312012,7.265213753271382e-06,2.3207595348358154,0.8909246921539307,0.8909246921539307,0.0,145.9163055419922,152.0,29934.66796875,-0.0,2302.05078125,1.0,281.841552734375,283.8138122558594,290.7275085449219,292.63751220703125,293.1499938964844,293.1499938964844,282.1499938964844,36201.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256945013999939,1.0,0.0,0.0,3.621682643890381,3.621706247329712,8.752135727263521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.21826171875,0.0,1503.3876953125,1895.4371337890625,0.0,2708.403076171875,0.8991063237190247,1.0,0.0,3.0,1.0,0.0
12068400,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8315738439559937,0.3425360023975372,0.3103092908859253,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.956915020942688,0.5151407718658447,0.4889971315860748,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9990000128746032,0.6473821401596069,0.4192219972610473,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8147850632667542,0.3206895887851715,0.306144505739212,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163416743278503,0.2149186432361602,0.9795742630958556,284.87969970703125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2520446777344,284.8810729980469,1.0,0.5673926472663879,1.0,1.0,0.0,1.0,-3.0068612098693848,3.006854057312012,7.265213753271382e-06,2.3207595348358154,0.8909246921539307,0.8909246921539307,0.0,145.9163055419922,152.0,29934.66796875,-0.0,2302.05078125,1.0,281.841552734375,283.8138122558594,290.7275085449219,292.63751220703125,293.1499938964844,293.1499938964844,282.1499938964844,36201.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256945013999939,1.0,0.0,0.0,3.621682643890381,3.621706247329712,8.752135727263521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.21826171875,0.0,1503.3876953125,1895.4371337890625,0.0,2708.403076171875,0.8991063237190247,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8304891586303711,0.3433433175086975,0.310953289270401,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954949915409088,0.5155314207077026,0.4892527461051941,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.6527431011199951,0.4218591451644897,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8139473795890808,0.3217810094356537,0.3070828318595886,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157966494560242,0.2158663123846054,0.98342102766037,285.0814819335937,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684631347656,285.0826721191406,1.0,0.5696312785148621,1.0,1.0,0.0,1.0,-3.016860246658325,3.016852855682373,7.313519290619297e-06,2.328436851501465,0.8943126797676086,0.8943126797676086,0.0,147.40029907226562,155.0,29087.12109375,-0.0,2327.777587890625,1.0,282.1415100097656,284.0566101074219,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063790798187256,1.0,0.0,0.0,3.62269926071167,3.62272310256958,8.757050977692415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.8935546875,0.0,1502.6441650390625,1895.4371337890625,0.0,2529.888916015625,0.8991644382476807,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8304891586303711,0.3433433175086975,0.310953289270401,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954949915409088,0.5155314207077026,0.4892527461051941,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.9990000128746032,0.6527431011199951,0.4218591451644897,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8139473795890808,0.3217810094356537,0.3070828318595886,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157966494560242,0.2158663123846054,0.98342102766037,285.0814819335937,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684631347656,285.0826721191406,1.0,0.5696312785148621,1.0,1.0,0.0,1.0,-3.016860246658325,3.016852855682373,7.313519290619297e-06,2.328436851501465,0.8943126797676086,0.8943126797676086,0.0,147.40029907226562,155.0,29087.12109375,-0.0,2327.777587890625,1.0,282.1415100097656,284.0566101074219,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063790798187256,1.0,0.0,0.0,3.62269926071167,3.62272310256958,8.757050977692415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.8935546875,0.0,1502.6441650390625,1895.4371337890625,0.0,2529.888916015625,0.8991644382476807,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8298473358154297,0.34467813372612,0.3120693266391754,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.9534541368484496,0.516542911529541,0.4900989234447479,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.9990000128746032,0.6589938998222351,0.4244277775287628,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135736584663391,0.3233784437179565,0.3085114359855652,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.7158088088035583,0.2172872275114059,0.989460825920105,285.3111572265625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901916503906,285.3128967285156,1.0,0.57253098487854,1.0,1.0,0.0,1.0,-3.031280517578125,3.031273126602173,7.383562206086935e-06,2.339549779891968,0.901031494140625,0.901031494140625,0.0,149.04251098632812,158.0,28462.3984375,-0.0,2362.576416015625,1.0,282.4415588378906,284.3095703125,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917963862419128,1.0,0.0,0.0,3.635050058364868,3.6350739002227774,8.816862759886135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7099609375,0.0,1513.971923828125,1895.4371337890625,0.0,2396.671142578125,0.9017150402069092,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109130859375,0.8298473358154297,0.34467813372612,0.3120693266391754,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.9534541368484496,0.516542911529541,0.4900989234447479,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113708496094,0.9990000128746032,0.6589938998222351,0.4244277775287628,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135736584663391,0.3233784437179565,0.3085114359855652,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.7158088088035583,0.2172872275114059,0.989460825920105,285.3111572265625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901916503906,285.3128967285156,1.0,0.57253098487854,1.0,1.0,0.0,1.0,-3.031280517578125,3.031273126602173,7.383562206086935e-06,2.339549779891968,0.901031494140625,0.901031494140625,0.0,149.04251098632812,158.0,28462.3984375,-0.0,2362.576416015625,1.0,282.4415588378906,284.3095703125,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917963862419128,1.0,0.0,0.0,3.635050058364868,3.6350739002227774,8.816862759886135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.7099609375,0.0,1513.971923828125,1895.4371337890625,0.0,2396.671142578125,0.9017150402069092,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.8291799426078796,0.344791978597641,0.312533974647522,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.9522923827171326,0.5165188312530518,0.4904536008834839,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.661426305770874,0.4261619746685028,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8131036162376404,0.3238600194454193,0.3092167675495147,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.7156080603599548,0.2178094834089279,0.9926456212997437,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.29364013671875,285.1519470214844,1.0,0.5741617679595947,1.0,1.0,0.0,1.0,-3.0390303134918213,3.039022922515869,7.421511327265762e-06,2.345593214035034,0.901011288166046,0.901011288166046,0.0,150.08033752441406,158.0,29136.556640625,-0.0,2382.202392578125,1.0,282.1988525390625,284.1312561035156,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034409880638123,1.0,0.0,0.0,3.6411149501800537,3.641138792037964,8.846308219290222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.263671875,0.0,1521.0426025390625,1895.4371337890625,0.0,2502.92724609375,0.9030401110649108,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8272089958190918,0.3443095982074737,0.3123566806316376,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495816230773926,0.5158622860908508,0.4901235997676849,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.6629103422164917,0.4291963875293731,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114516139030457,0.323890745639801,0.3094708919525146,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7143495082855225,0.2179875820875167,0.9943392276763916,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2882995605469,285.10369873046875,1.0,0.5757378935813904,1.0,1.0,0.0,1.0,-3.044414520263672,3.04440712928772,7.447999450960195e-06,2.349819660186768,0.9014338254928588,0.9014338254928588,0.0,151.57322692871094,161.0,29216.98046875,-0.0,2399.89794921875,1.0,282.1577453613281,284.0768127441406,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128184676170349,1.0,0.0,0.0,3.644896507263184,3.6449203491210938,8.864693086252373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.38037109375,0.0,1525.7091064453125,1895.4371337890625,0.0,2589.172119140625,0.903960645198822,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213788866996765,0.3424321115016937,0.3110607266426086,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9417071342468262,0.5134958624839783,0.4883499145507812,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637614369392395,0.4372392892837524,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061622977256775,0.3231139481067657,0.3091272711753845,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099222540855408,0.2176132351160049,0.9943775534629822,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2639465332031,284.8831787109375,1.0,0.5785946846008301,1.0,1.0,0.0,1.0,-3.0500333309173584,3.0500259399414062,7.475739039364271e-06,2.354250192642212,0.8987126350402832,0.8987126350402832,0.0,155.22080993652344,164.0,29987.42578125,-0.0,2429.297607421875,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.82879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35985.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360018134117126,1.0,0.0,0.0,3.6461455821990967,3.646169662475586,8.870769647728594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78662109375,0.0,1528.773681640625,1895.4371337890625,0.0,2804.38427734375,0.9043866395950316,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213788866996765,0.3424321115016937,0.3110607266426086,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9417071342468262,0.5134958624839783,0.4883499145507812,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637614369392395,0.4372392892837524,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061622977256775,0.3231139481067657,0.3091272711753845,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099222540855408,0.2176132351160049,0.9943775534629822,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2639465332031,284.8831787109375,1.0,0.5785946846008301,1.0,1.0,0.0,1.0,-3.0500333309173584,3.0500259399414062,7.475739039364271e-06,2.354250192642212,0.8987126350402832,0.8987126350402832,0.0,155.22080993652344,164.0,29987.42578125,-0.0,2429.297607421875,1.0,281.8582763671875,283.8272705078125,290.82427978515625,292.82879638671875,293.1499938964844,293.1499938964844,282.1499938964844,35985.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360018134117126,1.0,0.0,0.0,3.6461455821990967,3.646169662475586,8.870769647728594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78662109375,0.0,1528.773681640625,1895.4371337890625,0.0,2804.38427734375,0.9043866395950316,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816438615322113,0.3418588936328888,0.3102042973041534,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934730052947998,0.5123562812805176,0.4869166016578674,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654820442199707,0.4444765448570251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014044165611267,0.3230260908603668,0.3088525533676147,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057229280471802,0.2175782024860382,0.9938300251960754,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.25360107421875,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.0549864768981934,3.054979085922241,7.499873845517868e-06,2.358003616333008,0.9020156860351562,0.9020156860351562,0.0,158.54539489746094,167.0,29246.810546875,-0.0,2455.87841796875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233413100242615,1.0,0.0,0.0,3.6510300636291504,3.65105414390564,8.894552365745767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1103515625,0.0,1533.1424560546875,1895.4371337890625,0.0,2686.552001953125,0.905412256717682,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816438615322113,0.3418588936328888,0.3102042973041534,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.934730052947998,0.5123562812805176,0.4869166016578674,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654820442199707,0.4444765448570251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8014044165611267,0.3230260908603668,0.3088525533676147,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057229280471802,0.2175782024860382,0.9938300251960754,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.25360107421875,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.0549864768981934,3.054979085922241,7.499873845517868e-06,2.358003616333008,0.9020156860351562,0.9020156860351562,0.0,158.54539489746094,167.0,29246.810546875,-0.0,2455.87841796875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233413100242615,1.0,0.0,0.0,3.6510300636291504,3.65105414390564,8.894552365745767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.1103515625,0.0,1533.1424560546875,1895.4371337890625,0.0,2686.552001953125,0.905412256717682,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120194673538208,0.3405857682228088,0.3095511496067047,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285132884979248,0.5106037259101868,0.4857730269432068,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662524342536926,0.4511104226112366,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973084449768066,0.3225972950458526,0.3088132739067077,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021077275276184,0.2173245251178741,0.9940849542617798,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.583824872970581,1.0,1.0,0.0,1.0,-3.0610668659210205,3.0610592365264893,7.529949016316095e-06,2.36277723312378,0.8992992043495178,0.8992992043495178,0.0,161.708251953125,170.0,29942.208984375,-0.0,2483.81494140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354962468147278,1.0,0.0,0.0,3.650967597961426,3.650991678237915,8.894248253454862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.140625,0.0,1534.4549560546875,1895.4371337890625,0.0,2799.667236328125,0.9054970145225524,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120194673538208,0.3405857682228088,0.3095511496067047,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285132884979248,0.5106037259101868,0.4857730269432068,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662524342536926,0.4511104226112366,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973084449768066,0.3225972950458526,0.3088132739067077,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021077275276184,0.2173245251178741,0.9940849542617798,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.8713073730469,1.0,0.583824872970581,1.0,1.0,0.0,1.0,-3.0610668659210205,3.0610592365264893,7.529949016316095e-06,2.36277723312378,0.8992992043495178,0.8992992043495178,0.0,161.708251953125,170.0,29942.208984375,-0.0,2483.81494140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079467773437,293.1499938964844,293.1499938964844,282.1499938964844,36028.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354962468147278,1.0,0.0,0.0,3.650967597961426,3.650991678237915,8.894248253454862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.140625,0.0,1534.4549560546875,1895.4371337890625,0.0,2799.667236328125,0.9054970145225524,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076871633529663,0.3402009308338165,0.3089081943035126,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225540161132812,0.5097063779830933,0.4846154451370239,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678786277770996,0.4575384855270386,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933728098869324,0.3226930201053619,0.3087306916713714,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985700130462646,0.2173929959535598,0.9939740300178528,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863190293312073,1.0,1.0,0.0,1.0,-3.0663912296295166,3.0663838386535645,7.556017862953013e-06,2.3668246269226074,0.9026718139648438,0.9026718139648438,0.0,164.7841796875,173.0,29260.41015625,-0.0,2509.97607421875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212499618530273,1.0,0.0,0.0,3.655020952224731,3.6550450325012207,8.914008162719256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.89453125,0.0,1537.75732421875,1895.4371337890625,0.0,2667.153564453125,0.906322717666626,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076871633529663,0.3402009308338165,0.3089081943035126,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225540161132812,0.5097063779830933,0.4846154451370239,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678786277770996,0.4575384855270386,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933728098869324,0.3226930201053619,0.3087306916713714,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985700130462646,0.2173929959535598,0.9939740300178528,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863190293312073,1.0,1.0,0.0,1.0,-3.0663912296295166,3.0663838386535645,7.556017862953013e-06,2.3668246269226074,0.9026718139648438,0.9026718139648438,0.0,164.7841796875,173.0,29260.41015625,-0.0,2509.97607421875,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.4969177246094,293.1499938964844,293.1499938964844,281.8500061035156,35865.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212499618530273,1.0,0.0,0.0,3.655020952224731,3.6550450325012207,8.914008162719256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.89453125,0.0,1537.75732421875,1895.4371337890625,0.0,2667.153564453125,0.906322717666626,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060544729232788,0.3398292660713196,0.3088667392730713,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202689528465272,0.5091166496276855,0.4843550026416778,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684827208518982,0.4602269530296325,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919466495513916,0.322685182094574,0.3089212477207184,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973172426223755,0.2174190878868103,0.9947723746299744,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265930175781,284.9169921875,1.0,0.5876418352127075,1.0,1.0,0.0,1.0,-3.070451736450196,3.070444107055664,7.576131793030072e-06,2.3699963092803955,0.9010669589042664,0.9010669589042664,0.0,166.1607208251953,173.0,29907.18359375,-0.0,2524.902099609375,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.6954040527344,293.1499938964844,293.1499938964844,281.8500061035156,35951.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829253613948822,1.0,0.0,0.0,3.656079053878784,3.6561031341552734,8.919170113586006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.69775390625,0.0,1539.58056640625,1895.4371337890625,0.0,2741.498779296875,0.9065563082695008,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034816384315491,0.3389827907085418,0.3083240091800689,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170132875442504,0.5080408453941345,0.4835782945156097,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683451533317566,0.4637319445610046,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897637486457825,0.3223424851894378,0.3087826371192932,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953745484352112,0.2171968668699264,0.9945194125175476,284.8705749511719,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2167053222656,284.8690795898437,1.0,0.5888839364051819,1.0,1.0,0.0,1.0,-3.0726122856140137,3.0726046562194824,7.586922947666608e-06,2.3717164993286133,0.8999293446540833,0.8999293446540833,0.0,167.840576171875,176.0,29957.33984375,-0.0,2537.823486328125,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347737193107605,1.0,0.0,0.0,3.654429912567138,3.654453992843628,8.911125064514636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.69580078125,0.0,1538.4178466796875,1895.4371337890625,0.0,2792.927490234375,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959551215171814,0.3366059064865112,0.3065719902515411,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.9079302549362184,0.505118727684021,0.4812579751014709,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964953660964966,0.6669006943702698,0.4670152366161346,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.783175528049469,0.3210630118846893,0.3079486489295959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893661618232727,0.2162502408027649,0.9919207096099854,284.6603698730469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585693359375,1.0,0.5907766819000244,1.0,1.0,0.0,1.0,-3.067554235458374,3.0675466060638428,7.562415248685284e-06,2.3680012226104736,0.8943179845809937,0.8943179845809937,0.0,172.33197021484375,179.0,30715.833984375,-0.0,2551.6650390625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36295.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522118926048279,1.0,0.0,0.0,3.644154071807861,3.644178152084351,8.861081823852146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.14453125,0.0,1528.885498046875,1895.4371337890625,0.0,2955.9921875,0.9041537046432496,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959551215171814,0.3366059064865112,0.3065719902515411,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.9079302549362184,0.505118727684021,0.4812579751014709,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964953660964966,0.6669006943702698,0.4670152366161346,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.783175528049469,0.3210630118846893,0.3079486489295959,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893661618232727,0.2162502408027649,0.9919207096099854,284.6603698730469,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585693359375,1.0,0.5907766819000244,1.0,1.0,0.0,1.0,-3.067554235458374,3.0675466060638428,7.562415248685284e-06,2.3680012226104736,0.8943179845809937,0.8943179845809937,0.0,172.33197021484375,179.0,30715.833984375,-0.0,2551.6650390625,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36295.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522118926048279,1.0,0.0,0.0,3.644154071807861,3.644178152084351,8.861081823852146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.14453125,0.0,1528.885498046875,1895.4371337890625,0.0,2955.9921875,0.9041537046432496,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7899566292762756,0.3355719745159149,0.3053337931632995,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.900973379611969,0.503470778465271,0.4793850481510162,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9922138452529908,0.6682853698730469,0.4674417972564697,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205587863922119,0.3073087632656097,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698024749756,0.2157934755086898,0.989521622657776,284.8405456542969,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920841097831726,1.0,1.0,0.0,1.0,-3.060659170150757,3.0606517791748047,7.527990874223178e-06,2.3624825477600098,0.8942886590957642,0.8942886590957642,0.0,176.07583618164062,182.0,29778.283203125,-0.0,2558.061767578125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,36185.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836545467376709,1.0,0.0,0.0,3.636293411254883,3.636317491531372,8.822895551929832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.63037109375,0.0,1519.3577880859375,1895.4371337890625,0.0,2809.45703125,0.902353584766388,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7899566292762756,0.3355719745159149,0.3053337931632995,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.900973379611969,0.503470778465271,0.4793850481510162,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9922138452529908,0.6682853698730469,0.4674417972564697,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205587863922119,0.3073087632656097,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698024749756,0.2157934755086898,0.989521622657776,284.8405456542969,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920841097831726,1.0,1.0,0.0,1.0,-3.060659170150757,3.0606517791748047,7.527990874223178e-06,2.3624825477600098,0.8942886590957642,0.8942886590957642,0.0,176.07583618164062,182.0,29778.283203125,-0.0,2558.061767578125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657897949219,293.1499938964844,293.1499938964844,282.1499938964844,36185.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836545467376709,1.0,0.0,0.0,3.636293411254883,3.636317491531372,8.822895551929832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.63037109375,0.0,1519.3577880859375,1895.4371337890625,0.0,2809.45703125,0.902353584766388,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880184650421143,0.3360286951065063,0.3055398166179657,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.898367702960968,0.5034332275390625,0.4791021049022674,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991430640220642,0.671887218952179,0.4696943759918213,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7761650085449219,0.3212406039237976,0.3077746927738189,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6828625798225403,0.2163078188896179,0.9911500215530396,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682678222656,1.0,0.593938946723938,1.0,1.0,0.0,1.0,-3.065781831741333,3.0657742023468018,7.552944680355722e-06,2.3663249015808105,0.8977192044258118,0.8977192044258118,0.0,178.08102416992188,185.0,29073.265625,-0.0,2578.365234375,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35944.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159818053245544,1.0,0.0,0.0,3.637568235397339,3.637592315673828,8.829082958072831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.41259765625,0.0,1518.971435546875,1895.4371337890625,0.0,2618.385009765625,0.9024805426597596,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880184650421143,0.3360286951065063,0.3055398166179657,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.898367702960968,0.5034332275390625,0.4791021049022674,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991430640220642,0.671887218952179,0.4696943759918213,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7761650085449219,0.3212406039237976,0.3077746927738189,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.6828625798225403,0.2163078188896179,0.9911500215530396,285.0666198730469,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682678222656,1.0,0.593938946723938,1.0,1.0,0.0,1.0,-3.065781831741333,3.0657742023468018,7.552944680355722e-06,2.3663249015808105,0.8977192044258118,0.8977192044258118,0.0,178.08102416992188,185.0,29073.265625,-0.0,2578.365234375,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35944.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159818053245544,1.0,0.0,0.0,3.637568235397339,3.637592315673828,8.829082958072831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.41259765625,0.0,1518.971435546875,1895.4371337890625,0.0,2618.385009765625,0.9024805426597596,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.787578821182251,0.3371817767620086,0.3064823150634765,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973175883293152,0.5042319893836975,0.4797275364398956,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918554425239564,0.6763447523117065,0.4726853370666504,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759463787078857,0.3226155936717987,0.3089703917503357,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828792691230774,0.2174658775329589,0.9958956241607666,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965084433555603,1.0,1.0,0.0,1.0,-3.078399181365967,3.0783915519714355,7.6151845860295e-06,2.376039743423462,0.9042008519172668,0.9042008519172668,0.0,179.69027709960938,188.0,28427.42578125,-0.0,2611.14013671875,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991687059402466,1.0,0.0,0.0,3.649451732635498,3.649475574493408,8.886863724910654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.3046875,0.0,1530.0191650390625,1895.4371337890625,0.0,2463.8271484375,0.9049448370933532,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.787578821182251,0.3371817767620086,0.3064823150634765,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973175883293152,0.5042319893836975,0.4797275364398956,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918554425239564,0.6763447523117065,0.4726853370666504,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759463787078857,0.3226155936717987,0.3089703917503357,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828792691230774,0.2174658775329589,0.9958956241607666,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965084433555603,1.0,1.0,0.0,1.0,-3.078399181365967,3.0783915519714355,7.6151845860295e-06,2.376039743423462,0.9042008519172668,0.9042008519172668,0.0,179.69027709960938,188.0,28427.42578125,-0.0,2611.14013671875,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.291015625,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991687059402466,1.0,0.0,0.0,3.649451732635498,3.649475574493408,8.886863724910654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.3046875,0.0,1530.0191650390625,1895.4371337890625,0.0,2463.8271484375,0.9049448370933532,1.0,0.0,3.0,1.0,0.0
