time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869528532028198,0.3372160196304321,0.3068785369396209,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963819146156311,0.5041278004646301,0.4800039529800415,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.991664171218872,0.6777188777923584,0.4740452468395233,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7755234241485596,0.3230048418045044,0.3095902502536773,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826585531234741,0.2178782671689987,0.9985918998718262,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979596376419067,1.0,1.0,0.0,1.0,-3.0848374366760254,3.084829807281494,7.647355232620612e-06,2.3811275959014893,0.9040462374687196,0.9040462374687196,0.0,180.80810546875,188.0,29096.609375,-0.0,2629.5087890625,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809883177280426,1.0,0.0,0.0,3.6551437377929688,3.655167579650879,8.91460672391986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.93017578125,0.0,1536.7591552734375,1895.4371337890625,0.0,2562.117431640625,0.9061912894248962,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.7847349643707275,0.3366387486457824,0.3066437840461731,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938374519348145,0.5033910274505615,0.4796209335327148,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990063726902008,0.6782567501068115,0.4746870696544647,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737216353416443,0.3229434192180633,0.3097779452800751,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811619997024536,0.2179504334926605,0.9998968839645386,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2122802734375,285.08404541015625,1.0,0.5992297530174255,1.0,1.0,0.0,1.0,-3.086669445037842,3.0866618156433105,7.656727575522382e-06,2.3826611042022705,0.9043269157409668,0.9043269157409668,0.0,182.66534423828125,191.0,29148.91015625,-0.0,2642.848388671875,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.5249328613281,293.1499938964844,293.1499938964844,281.8500061035156,35781.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818555474281311,1.0,0.0,0.0,3.65852165222168,3.658545732498169,8.931091883823683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.3828125,0.0,1541.0311279296875,1895.4371337890625,0.0,2642.192138671875,0.9070231914520264,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782902121543884,0.3344998061656952,0.3051891326904297,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8866999745368958,0.5008084177970886,0.4777202904224396,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780229210853577,0.4749492704868316,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7682834267616272,0.3219533264636993,0.3092994391918182,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6763333082199097,0.2173665016889572,0.9992539882659912,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011319756507874,1.0,1.0,0.0,1.0,-3.081614255905152,3.08160662651062,7.63199568609707e-06,2.3788957595825195,0.901065468788147,0.901065468788147,0.0,187.20211791992188,194.0,29778.298828125,-0.0,2656.84228515625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.5918884277344,293.1499938964844,293.1499938964844,281.54998779296875,36021.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406738042831421,1.0,0.0,0.0,3.658540010452272,3.65856409072876,8.931181696425483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6982421875,0.0,1542.85107421875,1895.4371337890625,0.0,2848.01123046875,0.9071817398071288,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782902121543884,0.3344998061656952,0.3051891326904297,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8866999745368958,0.5008084177970886,0.4777202904224396,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780229210853577,0.4749492704868316,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7682834267616272,0.3219533264636993,0.3092994391918182,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6763333082199097,0.2173665016889572,0.9992539882659912,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011319756507874,1.0,1.0,0.0,1.0,-3.081614255905152,3.08160662651062,7.63199568609707e-06,2.3788957595825195,0.901065468788147,0.901065468788147,0.0,187.20211791992188,194.0,29778.298828125,-0.0,2656.84228515625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.5918884277344,293.1499938964844,293.1499938964844,281.54998779296875,36021.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406738042831421,1.0,0.0,0.0,3.658540010452272,3.65856409072876,8.931181696425483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.6982421875,0.0,1542.85107421875,1895.4371337890625,0.0,2848.01123046875,0.9071817398071288,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709239721298218,0.3316386342048645,0.3029643893241882,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.8786359429359436,0.497349351644516,0.4748596251010895,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978654146194458,0.6767407059669495,0.4743854105472564,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619439363479614,0.320218950510025,0.3080277442932129,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.670447826385498,0.2160991430282592,0.9952487349510192,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021490097045898,1.0,1.0,0.0,1.0,-3.0684850215911865,3.0684776306152344,7.567230113636469e-06,2.368813753128052,0.8946177363395691,0.8946177363395691,0.0,191.9477081298828,197.0,30326.109375,-0.0,2656.12744140625,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36324.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566813468933105,1.0,0.0,0.0,3.647348403930664,3.647372484207153,8.87662338300288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.37939453125,0.0,1532.6480712890625,1895.4371337890625,0.0,2997.88427734375,0.9048824310302734,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709239721298218,0.3316386342048645,0.3029643893241882,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133117675781,0.8786359429359436,0.497349351644516,0.4748596251010895,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978654146194458,0.6767407059669495,0.4743854105472564,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7619439363479614,0.320218950510025,0.3080277442932129,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.670447826385498,0.2160991430282592,0.9952487349510192,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021490097045898,1.0,1.0,0.0,1.0,-3.0684850215911865,3.0684776306152344,7.567230113636469e-06,2.368813753128052,0.8946177363395691,0.8946177363395691,0.0,191.9477081298828,197.0,30326.109375,-0.0,2656.12744140625,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880432128906,293.1499938964844,293.1499938964844,281.8500061035156,36324.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566813468933105,1.0,0.0,0.0,3.647348403930664,3.647372484207153,8.87662338300288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.37939453125,0.0,1532.6480712890625,1895.4371337890625,0.0,2997.88427734375,0.9048824310302734,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7660737633705139,0.3304353952407837,0.3014907240867615,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.873140275478363,0.4954865872859955,0.4726929366588592,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9746018052101136,0.6777046322822571,0.4745995998382568,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194884955883026,0.307102233171463,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6663922071456909,0.2154839932918548,0.9918710589408876,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128967285156,1.0,0.6028921604156494,1.0,1.0,0.0,1.0,-3.059177160263061,3.0591697692871094,7.520914095948683e-06,2.3614275455474854,0.8943872451782227,0.8943872451782227,0.0,195.22994995117188,200.0,29502.884765625,-0.0,2655.18994140625,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36214.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378608822822571,1.0,0.0,0.0,3.638415336608887,3.638439178466797,8.833195010993222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.21044921875,0.0,1521.9200439453125,1895.4371337890625,0.0,2821.73583984375,0.9028465151786804,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7660737633705139,0.3304353952407837,0.3014907240867615,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.873140275478363,0.4954865872859955,0.4726929366588592,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9746018052101136,0.6777046322822571,0.4745995998382568,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.75770503282547,0.3194884955883026,0.307102233171463,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.6663922071456909,0.2154839932918548,0.9918710589408876,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128967285156,1.0,0.6028921604156494,1.0,1.0,0.0,1.0,-3.059177160263061,3.0591697692871094,7.520914095948683e-06,2.3614275455474854,0.8943872451782227,0.8943872451782227,0.0,195.22994995117188,200.0,29502.884765625,-0.0,2655.18994140625,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092346191406,293.1499938964844,293.1499938964844,282.1499938964844,36214.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378608822822571,1.0,0.0,0.0,3.638415336608887,3.638439178466797,8.833195010993222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.21044921875,0.0,1521.9200439453125,1895.4371337890625,0.0,2821.73583984375,0.9028465151786804,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646673917770386,0.3307738304138183,0.3015829026699066,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871163010597229,0.4953072965145111,0.4722641408443451,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973973512649536,0.6805936694145203,0.4763911664485931,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565121650695801,0.3200183808803558,0.3074089586734772,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653051376342773,0.2159017026424408,0.992990255355835,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626296997070312,3.0626220703125,7.53767699279706e-06,2.363999366760254,0.8973984718322754,0.8973984718322754,0.0,196.92721557617188,203.0,28767.93359375,-0.0,2670.78173828125,1.0,282.1416931152344,284.02813720703125,290.3619079589844,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152816891670227,1.0,0.0,0.0,3.6383001804351807,3.638324022293091,8.83263624018582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0166015625,0.0,1520.060546875,1895.4371337890625,0.0,2611.91455078125,0.9026694893836976,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646673917770386,0.3307738304138183,0.3015829026699066,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.871163010597229,0.4953072965145111,0.4722641408443451,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.973973512649536,0.6805936694145203,0.4763911664485931,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565121650695801,0.3200183808803558,0.3074089586734772,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6653051376342773,0.2159017026424408,0.992990255355835,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.0626296997070312,3.0626220703125,7.53767699279706e-06,2.363999366760254,0.8973984718322754,0.8973984718322754,0.0,196.92721557617188,203.0,28767.93359375,-0.0,2670.78173828125,1.0,282.1416931152344,284.02813720703125,290.3619079589844,292.19219970703125,293.1499938964844,293.1499938964844,282.45001220703125,35982.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152816891670227,1.0,0.0,0.0,3.6383001804351807,3.638324022293091,8.83263624018582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0166015625,0.0,1520.060546875,1895.4371337890625,0.0,2611.91455078125,0.9026694893836976,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643669247627258,0.3312096297740936,0.3018850982189178,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8705934286117554,0.4955424666404724,0.4723767638206482,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740168452262878,0.6823350787162781,0.4775002598762512,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563146352767944,0.320554256439209,0.307834267616272,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652069687843323,0.2163623422384262,0.9947383403778076,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1798400878906,285.21417236328125,1.0,0.6053536534309387,1.0,1.0,0.0,1.0,-3.0670711994171143,3.067063570022583,7.559539426438278e-06,2.3674209117889404,0.9007285237312316,0.9007285237312316,0.0,197.6978759765625,203.0,28127.015625,-0.0,2683.487060546875,1.0,282.3984680175781,284.2235412597656,290.3299865722656,292.0663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35828.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028380870819092,1.0,0.0,0.0,3.641933679580689,3.641957521438599,8.850287258610479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.7646484375,0.0,1522.9306640625,1895.4371337890625,0.0,2497.401611328125,0.903417706489563,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644240856170654,0.3318042159080505,0.3024124503135681,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703833222389221,0.4959683716297149,0.4727557003498077,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9744058847427368,0.6842492818832397,0.4788353443145752,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.75644451379776,0.321250855922699,0.3084651231765747,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654568910598755,0.2169753760099411,0.997329831123352,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1885986328125,285.26373291015625,1.0,0.6065796613693237,1.0,1.0,0.0,1.0,-3.073637008666992,3.073629379272461,7.591949724883307e-06,2.372493028640747,0.903442084789276,0.903442084789276,0.0,198.37799072265625,206.0,28096.373046875,-0.0,2699.919677734375,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972118258476257,1.0,0.0,0.0,3.648615837097168,3.648639917373657,8.882794304554409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.10791015625,0.0,1529.4049072265625,1895.4371337890625,0.0,2445.961181640625,0.9047862887382508,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620795369148254,0.3311495184898376,0.302471250295639,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674914240837097,0.4950109124183655,0.4725334346294403,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723923206329346,0.6852573156356812,0.4802350401878357,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546575665473938,0.3214412927627563,0.3091410398483276,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641144752502441,0.2173809111118316,1.0009663105010986,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.185791015625,285.0502624511719,1.0,0.6090120673179626,1.0,1.0,0.0,1.0,-3.080324172973633,3.0803165435791016,7.625646503583994e-06,2.377916097640991,0.9031068086624146,0.9031068086624146,0.0,201.2610321044922,209.0,28789.396484375,-0.0,2728.212890625,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161417245864868,1.0,0.0,0.0,3.655959367752075,3.655983448028565,8.918585763240117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.80029296875,0.0,1538.519775390625,1895.4371337890625,0.0,2619.863037109375,0.9064810872077942,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620795369148254,0.3311495184898376,0.302471250295639,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674914240837097,0.4950109124183655,0.4725334346294403,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723923206329346,0.6852573156356812,0.4802350401878357,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546575665473938,0.3214412927627563,0.3091410398483276,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641144752502441,0.2173809111118316,1.0009663105010986,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.185791015625,285.0502624511719,1.0,0.6090120673179626,1.0,1.0,0.0,1.0,-3.080324172973633,3.0803165435791016,7.625646503583994e-06,2.377916097640991,0.9031068086624146,0.9031068086624146,0.0,201.2610321044922,209.0,28789.396484375,-0.0,2728.212890625,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161417245864868,1.0,0.0,0.0,3.655959367752075,3.655983448028565,8.918585763240117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.80029296875,0.0,1538.519775390625,1895.4371337890625,0.0,2619.863037109375,0.9064810872077942,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.756604015827179,0.3288910388946533,0.3009133040904999,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614441752433777,0.4923164248466491,0.4705290794372558,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668034315109252,0.6840014457702637,0.4798131883144378,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501100301742554,0.3203193247318268,0.3085379600524902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.6600626111030579,0.2167252898216247,0.9999958276748656,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1676330566406,284.8130798339844,1.0,0.6106581091880798,1.0,1.0,0.0,1.0,-3.0736541748046875,3.073646545410156,7.593049758725101e-06,2.3729310035705566,0.8993583917617798,0.8993583917617798,0.0,205.7288360595703,212.0,29389.166015625,-0.0,2738.47509765625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838173508644104,1.0,0.0,0.0,3.654051780700684,3.654075860977173,8.90928163244098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.97119140625,0.0,1538.2315673828125,1895.4371337890625,0.0,2824.65478515625,0.9062130451202391,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.756604015827179,0.3288910388946533,0.3009133040904999,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614441752433777,0.4923164248466491,0.4705290794372558,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9668034315109252,0.6840014457702637,0.4798131883144378,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501100301742554,0.3203193247318268,0.3085379600524902,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.6600626111030579,0.2167252898216247,0.9999958276748656,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1676330566406,284.8130798339844,1.0,0.6106581091880798,1.0,1.0,0.0,1.0,-3.0736541748046875,3.073646545410156,7.593049758725101e-06,2.3729310035705566,0.8993583917617798,0.8993583917617798,0.0,205.7288360595703,212.0,29389.166015625,-0.0,2738.47509765625,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838173508644104,1.0,0.0,0.0,3.654051780700684,3.654075860977173,8.90928163244098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.97119140625,0.0,1538.2315673828125,1895.4371337890625,0.0,2824.65478515625,0.9062130451202391,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7522895336151123,0.3277842402458191,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565507531166077,0.4906549155712127,0.4686945378780365,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.962432622909546,0.6845793128013611,0.4798313677310943,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976740837097,0.3197315335273742,0.3078774809837341,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.2162842750549316,0.9980162382125854,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118590831756592,1.0,1.0,0.0,1.0,-3.0667643547058105,3.06675672531128,7.558815923403017e-06,2.3675148487091064,0.9017677903175354,0.9017677903175354,0.0,209.34054565429688,215.0,28586.193359375,-0.0,2743.787841796875,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237536549568176,1.0,0.0,0.0,3.6554067134857178,3.655430793762207,8.915889679883549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.72265625,0.0,1538.737548828125,1895.4371337890625,0.0,2690.379150390625,0.9064566493034364,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7522895336151123,0.3277842402458191,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565507531166077,0.4906549155712127,0.4686945378780365,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.962432622909546,0.6845793128013611,0.4798313677310943,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976740837097,0.3197315335273742,0.3078774809837341,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.2162842750549316,0.9980162382125854,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118590831756592,1.0,1.0,0.0,1.0,-3.0667643547058105,3.06675672531128,7.558815923403017e-06,2.3675148487091064,0.9017677903175354,0.9017677903175354,0.0,209.34054565429688,215.0,28586.193359375,-0.0,2743.787841796875,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237536549568176,1.0,0.0,0.0,3.6554067134857178,3.655430793762207,8.915889679883549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.72265625,0.0,1538.737548828125,1895.4371337890625,0.0,2690.379150390625,0.9064566493034364,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7482473850250244,0.325831264257431,0.2984555065631866,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519584536552429,0.4881936013698578,0.4669617712497711,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156943321228,0.6837297677993774,0.4798522293567657,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428867220878601,0.3185553252696991,0.3072263598442077,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532750129699707,0.2153729051351547,0.9957707524299622,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.792724609375,1.0,0.612971842288971,1.0,1.0,0.0,1.0,-3.0598032474517822,3.05979585647583,7.525030468968907e-06,2.36234712600708,0.8979570865631104,0.8979570865631104,0.0,212.89051818847656,218.0,29158.166015625,-0.0,2748.58251953125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344327807426453,1.0,0.0,0.0,3.651312112808228,3.651336193084717,8.895926839613821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.96923828125,0.0,1535.6605224609375,1895.4371337890625,0.0,2789.74755859375,0.9056481719017028,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7482473850250244,0.325831264257431,0.2984555065631866,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519584536552429,0.4881936013698578,0.4669617712497711,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156943321228,0.6837297677993774,0.4798522293567657,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.7428867220878601,0.3185553252696991,0.3072263598442077,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532750129699707,0.2153729051351547,0.9957707524299622,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1479187011719,284.792724609375,1.0,0.612971842288971,1.0,1.0,0.0,1.0,-3.0598032474517822,3.05979585647583,7.525030468968907e-06,2.36234712600708,0.8979570865631104,0.8979570865631104,0.0,212.89051818847656,218.0,29158.166015625,-0.0,2748.58251953125,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344327807426453,1.0,0.0,0.0,3.651312112808228,3.651336193084717,8.895926839613821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.96923828125,0.0,1535.6605224609375,1895.4371337890625,0.0,2789.74755859375,0.9056481719017028,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7458038926124573,0.3249861598014831,0.297556072473526,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8492562770843506,0.4870636165142059,0.4657636284828186,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554338455200196,0.6835353970527649,0.4795076251029968,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407512664794922,0.3179874420166015,0.3066407144069671,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.6512096524238586,0.2148805409669876,0.9935886263847352,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133081912994385,1.0,1.0,0.0,1.0,-3.0535356998443604,3.053528308868408,7.49418086343212e-06,2.357485771179199,0.8992742896080017,0.8992742896080017,0.0,214.8489227294922,218.0,28445.7890625,-0.0,2746.43603515625,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249551057815552,1.0,0.0,0.0,3.64982008934021,3.649844169616699,8.88865827164409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.759765625,0.0,1533.46142578125,1895.4371337890625,0.0,2701.53466796875,0.9053288698196412,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442925572395325,0.3246015608310699,0.2971197664737701,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474830389022827,0.4863960742950439,0.4650372564792633,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538801908493042,0.6840014457702637,0.4797157347202301,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393895387649536,0.3177353143692016,0.3063514530658722,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.649856448173523,0.2146145403385162,0.9922906160354614,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409606933594,284.99139404296875,1.0,0.6137391924858093,1.0,1.0,0.0,1.0,-3.050474166870117,3.050466775894165,7.479080068151234e-06,2.355087995529175,0.9000974893569946,0.9000974893569946,0.0,216.2479705810547,206.0,28338.375,-0.0,2747.692626953125,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180467486381531,1.0,0.0,0.0,3.650825023651123,3.650848865509033,8.893553626876383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.27001953125,0.0,1533.9990234375,1895.4371337890625,0.0,2637.483154296875,0.9054670333862304,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472569346427917,0.3245774507522583,0.2967233061790466,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8507385849952698,0.4858642220497131,0.4641248881816864,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593087434768676,0.6859070062637329,0.4806951582431793,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424030900001526,0.3178233802318573,0.306081473827362,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.6524813771247864,0.2145585864782333,0.9905191659927368,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451416015625,285.208984375,1.0,0.6106202602386475,1.0,1.0,0.0,1.0,-3.0476200580596924,3.047612428665161,7.4652107286965474e-06,2.352935075759888,0.9053010940551758,0.9053010940551758,0.0,211.89637756347656,194.0,27560.45703125,-0.0,2719.45361328125,1.0,282.4418334960937,284.239013671875,290.245361328125,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978020310401917,1.0,0.0,0.0,3.659502506256104,3.6595263481140137,8.935880941862706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9541015625,0.0,1541.8792724609375,1895.4371337890625,0.0,2451.3466796875,0.9072490930557252,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472569346427917,0.3245774507522583,0.2967233061790466,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8507385849952698,0.4858642220497131,0.4641248881816864,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593087434768676,0.6859070062637329,0.4806951582431793,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424030900001526,0.3178233802318573,0.306081473827362,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.6524813771247864,0.2145585864782333,0.9905191659927368,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451416015625,285.208984375,1.0,0.6106202602386475,1.0,1.0,0.0,1.0,-3.0476200580596924,3.047612428665161,7.4652107286965474e-06,2.352935075759888,0.9053010940551758,0.9053010940551758,0.0,211.89637756347656,194.0,27560.45703125,-0.0,2719.45361328125,1.0,282.4418334960937,284.239013671875,290.245361328125,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978020310401917,1.0,0.0,0.0,3.659502506256104,3.6595263481140137,8.935880941862706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9541015625,0.0,1541.8792724609375,1895.4371337890625,0.0,2451.3466796875,0.9072490930557252,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752079963684082,0.3230931162834167,0.295645147562027,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8563892245292664,0.4839259088039398,0.4625670909881592,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671459197998048,0.6853342652320862,0.4807277321815491,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474656701087952,0.316999614238739,0.3053997457027435,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570690274238586,0.2139185070991516,0.9875891804695128,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371459960937,284.9873962402344,1.0,0.6054471731185913,1.0,1.0,0.0,1.0,-3.0401647090911865,3.0401573181152344,7.429438483086415e-06,2.347478151321411,0.9033845067024232,0.9033845067024232,0.0,204.632568359375,182.0,28136.86328125,-0.0,2667.189208984375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130966424942017,1.0,0.0,0.0,3.663287878036499,3.663311958312988,8.954377221925824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.44287109375,0.0,1547.47021484375,1895.4371337890625,0.0,2591.739013671875,0.908182680606842,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.752079963684082,0.3230931162834167,0.295645147562027,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8563892245292664,0.4839259088039398,0.4625670909881592,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671459197998048,0.6853342652320862,0.4807277321815491,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474656701087952,0.316999614238739,0.3053997457027435,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6570690274238586,0.2139185070991516,0.9875891804695128,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371459960937,284.9873962402344,1.0,0.6054471731185913,1.0,1.0,0.0,1.0,-3.0401647090911865,3.0401573181152344,7.429438483086415e-06,2.347478151321411,0.9033845067024232,0.9033845067024232,0.0,204.632568359375,182.0,28136.86328125,-0.0,2667.189208984375,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130966424942017,1.0,0.0,0.0,3.663287878036499,3.663311958312988,8.954377221925824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.44287109375,0.0,1547.47021484375,1895.4371337890625,0.0,2591.739013671875,0.908182680606842,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542418241500854,0.32166388630867,0.2944371402263641,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8591159582138062,0.4822134673595428,0.4610514640808105,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.970748484134674,0.6839457750320435,0.4799409210681915,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7498906850814819,0.3160522282123565,0.3045374155044555,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592243313789368,0.2131904363632202,0.984269678592682,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1279602050781,284.79705810546875,1.0,0.6019412279129028,1.0,1.0,0.0,1.0,-3.030924320220948,3.030916929244995,7.384632226603571e-06,2.3404650688171387,0.9001075029373169,0.9001075029373169,0.0,200.59054565429688,182.0,28687.0703125,-0.0,2628.4111328125,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263508081436157,1.0,0.0,0.0,3.6609816551208496,3.661005973815918,8.943106877268292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.86376953125,0.0,1546.1571044921875,1895.4371337890625,0.0,2714.501953125,0.9077370762825012,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7559941411018372,0.3200834989547729,0.2929636240005493,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614490628242493,0.4803293347358703,0.4592413902282715,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.97374165058136,0.6822002530097961,0.4787337481975555,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.751947283744812,0.314936101436615,0.3034333884716034,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610098481178284,0.212319016456604,0.9800777435302734,284.7452087402344,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.598240852355957,1.0,1.0,0.0,1.0,-3.0191638469696045,3.0191564559936523,7.327644652832532e-06,2.331472396850586,0.8975300788879395,0.8975300788879395,0.0,196.7638702392578,170.0,28613.90625,-0.0,2586.162109375,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323957920074463,1.0,0.0,0.0,3.655555248260498,3.6555793285369873,8.916615001908212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.87841796875,0.0,1541.1248779296875,1895.4371337890625,0.0,2770.759521484375,0.9066526293754578,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762647271156311,0.3183903396129608,0.2906294465065002,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8694907426834106,0.4779226779937744,0.4561379551887512,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829752445220948,0.6810230612754822,0.4770918786525726,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7588830590248108,0.3135958611965179,0.3014861047267914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6670994162559509,0.2111517935991287,0.9720801115036012,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5899094939231873,1.0,1.0,0.0,1.0,-2.998685359954834,2.998678207397461,7.228407412185334e-06,2.3155853748321533,0.8973428010940552,0.8973428010940552,0.0,186.79884338378903,158.0,27710.611328125,-0.0,2496.4365234375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815549373626709,1.0,0.0,0.0,3.648850440979004,3.648874521255493,8.883936288839323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.29345703125,0.0,1533.08544921875,1895.4371337890625,0.0,2614.38818359375,0.9051347970962524,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762647271156311,0.3183903396129608,0.2906294465065002,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8694907426834106,0.4779226779937744,0.4561379551887512,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829752445220948,0.6810230612754822,0.4770918786525726,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7588830590248108,0.3135958611965179,0.3014861047267914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6670994162559509,0.2111517935991287,0.9720801115036012,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5899094939231873,1.0,1.0,0.0,1.0,-2.998685359954834,2.998678207397461,7.228407412185334e-06,2.3155853748321533,0.8973428010940552,0.8973428010940552,0.0,186.79884338378903,158.0,27710.611328125,-0.0,2496.4365234375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815549373626709,1.0,0.0,0.0,3.648850440979004,3.648874521255493,8.883936288839323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.29345703125,0.0,1533.08544921875,1895.4371337890625,0.0,2614.38818359375,0.9051347970962524,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.76780766248703,0.3181258141994476,0.2899995446205139,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754473924636841,0.4773220121860504,0.4551510512828827,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989043653011322,0.6813070178031921,0.4769096374511719,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640272974967957,0.3133588433265686,0.3008957207202911,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717011332511902,0.2108991146087646,0.969364583492279,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857395529747009,1.0,1.0,0.0,1.0,-2.992543458938598,2.9925363063812256,7.198819275799906e-06,2.3108391761779785,0.8989649415016174,0.8989649415016174,0.0,180.9710998535156,158.0,26991.578125,-0.0,2455.256591796875,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010833859443665,1.0,0.0,0.0,3.6478383541107178,3.647862434387207,8.879008532858279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.9287109375,0.0,1531.1990966796875,1895.4371337890625,0.0,2481.334228515625,0.90488463640213,1.0,0.0,3.0,1.0,0.0
