time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742103338241577,0.3181273341178894,0.2897058725357055,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827195167541504,0.4770164489746094,0.4545393288135528,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957497715950012,0.6819728016853333,0.4771259129047394,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.770339846611023,0.3133502900600433,0.3005752861499786,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.677394449710846,0.2108400017023086,0.9676397442817688,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.113037109375,285.15362548828125,1.0,0.5816773772239685,1.0,1.0,0.0,1.0,-2.98925256729126,2.9892454147338867,7.183035449997988e-06,2.3083152770996094,0.8998491764068604,0.8998491764068604,0.0,174.74725341796875,146.0,26882.876953125,-0.0,2417.446533203125,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923330664634705,1.0,0.0,0.0,3.6491334438323975,3.649157524108887,8.885314741746697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23876953125,0.0,1532.028564453125,1895.4371337890625,0.0,2401.54541015625,0.905080020427704,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7859556078910828,0.3184458911418915,0.2895281910896301,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8958938717842102,0.4767973721027374,0.4538250863552093,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.9990000128746032,0.6851553320884705,0.4643875360488891,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7819479703903198,0.3136358559131622,0.3003637194633484,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878899335861206,0.2110018581151962,0.9661126732826232,285.3645324707031,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.3651428222656,1.0,0.5729647278785706,1.0,1.0,0.0,1.0,-2.970792531967163,2.97078537940979,7.0954074544715695e-06,2.2944133281707764,0.9047272205352784,0.9047272205352784,0.0,164.12576293945312,134.0,26009.921875,-0.0,2329.920654296875,1.0,282.74176025390625,284.439208984375,290.15118408203125,291.811279296875,293.1499938964844,293.1499938964844,282.45001220703125,35756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719934582710266,1.0,0.0,0.0,3.657681941986084,3.657706022262573,8.926992336455442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.9775390625,0.0,1539.9053955078125,1895.4371337890625,0.0,2218.56103515625,0.9068427085876464,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7859556078910828,0.3184458911418915,0.2895281910896301,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.8958938717842102,0.4767973721027374,0.4538250863552093,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.9990000128746032,0.6851553320884705,0.4643875360488891,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7819479703903198,0.3136358559131622,0.3003637194633484,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878899335861206,0.2110018581151962,0.9661126732826232,285.3645324707031,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234130859375,285.3651428222656,1.0,0.5729647278785706,1.0,1.0,0.0,1.0,-2.970792531967163,2.97078537940979,7.0954074544715695e-06,2.2944133281707764,0.9047272205352784,0.9047272205352784,0.0,164.12576293945312,134.0,26009.921875,-0.0,2329.920654296875,1.0,282.74176025390625,284.439208984375,290.15118408203125,291.811279296875,293.1499938964844,293.1499938964844,282.45001220703125,35756.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719934582710266,1.0,0.0,0.0,3.657681941986084,3.657706022262573,8.926992336455442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.9775390625,0.0,1539.9053955078125,1895.4371337890625,0.0,2218.56103515625,0.9068427085876464,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7964795827865601,0.3170673847198486,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.908109188079834,0.47489994764328,0.452284961938858,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.6899322271347046,0.4451603293418884,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926706075668335,0.3127453029155731,0.2996043562889099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975417733192444,0.2103674709796905,0.9630780816078186,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1306457519531,285.1289978027344,1.0,0.5630747675895691,1.0,1.0,0.0,1.0,-2.94006609916687,2.940058946609497,6.949917860765709e-06,2.270912170410156,0.9023874402046204,0.9023874402046204,0.0,154.36105346679688,122.0,26401.197265625,-0.0,2226.194091796875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303649902344,293.1499938964844,293.1499938964844,282.1499938964844,35954.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886756658554077,1.0,0.0,0.0,3.660589218139648,3.6606132984161377,8.941188980315928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8583984375,0.0,1544.6405029296875,1895.4371337890625,0.0,2368.372314453125,0.9075934290885924,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7964795827865601,0.3170673847198486,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.908109188079834,0.47489994764328,0.452284961938858,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.6899322271347046,0.4451603293418884,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926706075668335,0.3127453029155731,0.2996043562889099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975417733192444,0.2103674709796905,0.9630780816078186,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1306457519531,285.1289978027344,1.0,0.5630747675895691,1.0,1.0,0.0,1.0,-2.94006609916687,2.940058946609497,6.949917860765709e-06,2.270912170410156,0.9023874402046204,0.9023874402046204,0.0,154.36105346679688,122.0,26401.197265625,-0.0,2226.194091796875,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303649902344,293.1499938964844,293.1499938964844,282.1499938964844,35954.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886756658554077,1.0,0.0,0.0,3.660589218139648,3.6606132984161377,8.941188980315928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8583984375,0.0,1544.6405029296875,1895.4371337890625,0.0,2368.372314453125,0.9075934290885924,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.805530846118927,0.3141626715660095,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9200682640075684,0.4712937772274017,0.4489259719848633,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6938002705574036,0.4268034398555755,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8022282123565674,0.3105047643184662,0.2974627017974853,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059584259986877,0.208709105849266,0.9552185535430908,284.8739929199219,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1298828125,284.8708801269531,1.0,0.5519101619720459,1.0,1.0,0.0,1.0,-2.8987982273101807,2.898791551589966,6.756542916264152e-06,2.2391955852508545,0.8958914875984192,0.8958914875984192,0.0,144.92539978027344,125.0,26707.46484375,-0.0,2108.209716796875,1.0,282.1581420898437,283.9110717773437,290.2724609375,292.0816955566406,293.1499938964844,293.1499938964844,282.45001220703125,36283.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083266615867615,1.0,0.0,0.0,3.651164770126343,3.651188850402832,8.895208338799421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.04833984375,0.0,1536.5894775390625,1895.4371337890625,0.0,2547.792236328125,0.9057005643844604,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.805530846118927,0.3141626715660095,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9200682640075684,0.4712937772274017,0.4489259719848633,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6938002705574036,0.4268034398555755,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8022282123565674,0.3105047643184662,0.2974627017974853,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059584259986877,0.208709105849266,0.9552185535430908,284.8739929199219,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1298828125,284.8708801269531,1.0,0.5519101619720459,1.0,1.0,0.0,1.0,-2.8987982273101807,2.898791551589966,6.756542916264152e-06,2.2391955852508545,0.8958914875984192,0.8958914875984192,0.0,144.92539978027344,125.0,26707.46484375,-0.0,2108.209716796875,1.0,282.1581420898437,283.9110717773437,290.2724609375,292.0816955566406,293.1499938964844,293.1499938964844,282.45001220703125,36283.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083266615867615,1.0,0.0,0.0,3.651164770126343,3.651188850402832,8.895208338799421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.04833984375,0.0,1536.5894775390625,1895.4371337890625,0.0,2547.792236328125,0.9057005643844604,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8103852272033691,0.3125529289245605,0.2838250398635864,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.926757037639618,0.4688504040241241,0.4459871351718902,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6990084052085876,0.4161803126335144,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8073204159736633,0.3089220225811004,0.2954908311367035,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7102543115615845,0.2074627578258514,0.947775661945343,285.0591735839844,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0599975585937,1.0,0.5449727177619934,1.0,1.0,0.0,1.0,-2.8686742782592773,2.8686676025390625,6.616370683332207e-06,2.2157130241394043,0.8949745297431946,0.8949745297431946,0.0,139.3733673095703,128.0,25748.66796875,-0.0,2030.5626220703125,1.0,282.4421691894531,284.1294250488281,290.1095275878906,291.7920227050781,293.1499938964844,293.1499938964844,282.75,36224.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893722057342529,1.0,0.0,0.0,3.64204478263855,3.64206862449646,8.850826702655468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.15771484375,0.0,1526.01123046875,1895.4371337890625,0.0,2374.681640625,0.903656244277954,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8103852272033691,0.3125529289245605,0.2838250398635864,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.926757037639618,0.4688504040241241,0.4459871351718902,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6990084052085876,0.4161803126335144,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8073204159736633,0.3089220225811004,0.2954908311367035,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7102543115615845,0.2074627578258514,0.947775661945343,285.0591735839844,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0599975585937,1.0,0.5449727177619934,1.0,1.0,0.0,1.0,-2.8686742782592773,2.8686676025390625,6.616370683332207e-06,2.2157130241394043,0.8949745297431946,0.8949745297431946,0.0,139.3733673095703,128.0,25748.66796875,-0.0,2030.5626220703125,1.0,282.4421691894531,284.1294250488281,290.1095275878906,291.7920227050781,293.1499938964844,293.1499938964844,282.75,36224.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893722057342529,1.0,0.0,0.0,3.64204478263855,3.64206862449646,8.850826702655468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.15771484375,0.0,1526.01123046875,1895.4371337890625,0.0,2374.681640625,0.903656244277954,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.8123103976249695,0.3122764825820923,0.2833568751811981,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.9292872548103333,0.4681993126869201,0.4451269507408142,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.9990000128746032,0.7018608450889587,0.4124816954135895,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186889648437,0.8092162013053894,0.3085359632968902,0.2949309349060058,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.7118574976921082,0.2071577161550521,0.9456152319908142,285.2206420898437,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546630859375,285.2307434082031,1.0,0.5426934957504272,1.0,1.0,0.0,1.0,-2.859355926513672,2.859349250793457,6.573416158062173e-06,2.2084975242614746,0.8962038159370422,0.8962038159370422,0.0,137.51637268066406,128.0,25022.748046875,-0.0,2006.1611328125,1.0,282.69854736328125,284.3213195800781,290.0403747558594,291.6120300292969,293.1499938964844,293.1499938964844,282.75,36128.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733706831932068,1.0,0.0,0.0,3.639660835266113,3.6396849155426025,8.839244287628389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.21923828125,0.0,1522.6572265625,1895.4371337890625,0.0,2230.828369140625,0.9031047224998474,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8141139149665833,0.312226802110672,0.2832169532775879,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745666503906,0.9315685033798218,0.4678200781345367,0.444648802280426,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746887207031,0.9990000128746032,0.7047877311706543,0.4094516336917877,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.8109321594238281,0.3083639144897461,0.2946554124355316,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.7133426070213318,0.2070372402667999,0.9445473551750184,285.2745056152344,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16754150390625,285.2756652832031,1.0,0.5410844087600708,1.0,1.0,0.0,1.0,-2.853350877761841,2.853344440460205,6.545841642946471e-06,2.203862190246582,0.8967016339302063,0.8967016339302063,0.0,136.0684051513672,131.0,24896.341796875,-0.0,1989.2913818359373,1.0,282.7417907714844,284.3738708496094,290.052001953125,291.6523742675781,293.1499938964844,293.1499938964844,283.04998779296875,36050.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631828784942627,1.0,0.0,0.0,3.639556407928467,3.639580249786377,8.838736107463774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.552001953125,0.0,1521.95947265625,1895.4371337890625,0.0,2140.5478515625,0.9029886722564696,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.8164112567901611,0.31241175532341,0.2832406759262085,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.9343087673187256,0.4674527645111084,0.4441226124763489,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.9990000128746032,0.7104449272155762,0.4058846533298492,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.8130844235420227,0.308353841304779,0.2944822609424591,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7152887582778931,0.2071062475442886,0.944117784500122,285.4938659667969,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1923217773437,285.49517822265625,1.0,0.539447009563446,1.0,1.0,0.0,1.0,-2.8477277755737305,2.847721099853516,6.520212991745211e-06,2.1995849609375,0.9008628129959106,0.9008628129959106,0.0,134.43368530273438,134.0,24122.876953125,-0.0,1972.200927734375,1.0,283.0417175292969,284.6204528808594,290.045654296875,291.58770751953125,293.1499938964844,293.1499938964844,282.75,35831.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404213547706604,1.0,0.0,0.0,3.645237684249878,3.645261764526367,8.866352914083109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5380859375,0.0,1526.6153564453125,1895.4371337890625,0.0,1943.1719970703125,0.90411114692688,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.8164112567901611,0.31241175532341,0.2832406759262085,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.9343087673187256,0.4674527645111084,0.4441226124763489,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.9990000128746032,0.7104449272155762,0.4058846533298492,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935913085937,0.8130844235420227,0.308353841304779,0.2944822609424591,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930725097656,0.7152887582778931,0.2071062475442886,0.944117784500122,285.4938659667969,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1923217773437,285.49517822265625,1.0,0.539447009563446,1.0,1.0,0.0,1.0,-2.8477277755737305,2.847721099853516,6.520212991745211e-06,2.1995849609375,0.9008628129959106,0.9008628129959106,0.0,134.43368530273438,134.0,24122.876953125,-0.0,1972.200927734375,1.0,283.0417175292969,284.6204528808594,290.045654296875,291.58770751953125,293.1499938964844,293.1499938964844,282.75,35831.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404213547706604,1.0,0.0,0.0,3.645237684249878,3.645261764526367,8.866352914083109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.5380859375,0.0,1526.6153564453125,1895.4371337890625,0.0,1943.1719970703125,0.90411114692688,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.815027117729187,0.3109350502490997,0.282463401556015,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.93232661485672,0.465471863746643,0.4428407847881317,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.9990000128746032,0.7129147052764893,0.4069342911243438,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8118564486503601,0.3072646558284759,0.2938688993453979,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.7143070101737976,0.2064397037029266,0.9425925016403198,285.2753295898437,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.19049072265625,285.2731628417969,1.0,0.5391911268234253,1.0,1.0,0.0,1.0,-2.84394907951355,2.843942642211914,6.503420081571676e-06,2.1968917846679688,0.8979966640472412,0.8979966640472412,0.0,134.72019958496094,137.0,24675.251953125,-0.0,1967.4619140625,1.0,282.7578125,284.37921142578125,290.1822814941406,291.8292541503906,293.1499938964844,293.1499938964844,283.04998779296875,36026.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583001255989075,1.0,0.0,0.0,3.6454670429229736,3.645491123199463,8.867468181961158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.984375,0.0,1528.3302001953125,1895.4371337890625,0.0,2097.679443359375,0.9042611718177797,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.815027117729187,0.3109350502490997,0.282463401556015,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.93232661485672,0.465471863746643,0.4428407847881317,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.9990000128746032,0.7129147052764893,0.4069342911243438,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8118564486503601,0.3072646558284759,0.2938688993453979,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.7143070101737976,0.2064397037029266,0.9425925016403198,285.2753295898437,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.19049072265625,285.2731628417969,1.0,0.5391911268234253,1.0,1.0,0.0,1.0,-2.84394907951355,2.843942642211914,6.503420081571676e-06,2.1968917846679688,0.8979966640472412,0.8979966640472412,0.0,134.72019958496094,137.0,24675.251953125,-0.0,1967.4619140625,1.0,282.7578125,284.37921142578125,290.1822814941406,291.8292541503906,293.1499938964844,293.1499938964844,283.04998779296875,36026.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583001255989075,1.0,0.0,0.0,3.6454670429229736,3.645491123199463,8.867468181961158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.984375,0.0,1528.3302001953125,1895.4371337890625,0.0,2097.679443359375,0.9042611718177797,1.0,0.0,3.0,1.0,0.0
12072660,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8125248551368713,0.3101137578487396,0.2815353572368622,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4414978027344,0.9289895296096802,0.4642855823040008,0.4415418803691864,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.9990000128746032,0.713761031627655,0.4094962477684021,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.8094913959503174,0.3065477311611175,0.2930974066257477,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.7121971249580383,0.2059185802936554,0.9401057362556458,285.4411926269531,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.18621826171875,285.447998046875,1.0,0.5393292903900146,1.0,1.0,0.0,1.0,-2.840432643890381,2.840426206588745,6.487483005912509e-06,2.1942367553710938,0.8998867869377136,0.8998867869377136,0.0,135.61572265625,137.0,23985.875,-0.0,1966.1121826171875,1.0,283.01611328125,284.57489013671875,290.0788879394531,291.61968994140625,293.1499938964844,293.1499938964844,283.04998779296875,35942.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506651878356934,1.0,0.0,0.0,3.646338701248169,3.646362781524658,8.871709837876551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.470703125,0.0,1528.6722412109375,1895.4371337890625,0.0,2031.2086181640625,0.9044541120529176,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.8112962245941162,0.3098258972167969,0.281233012676239,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.9272456765174866,0.4637580811977386,0.4409955441951751,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.9990000128746032,0.7144877910614014,0.4109660685062408,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.8082451820373535,0.3062511384487152,0.2927876710891723,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.7110605239868164,0.2056889981031417,0.9390217661857604,285.47393798828125,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1860046386719,285.4752197265625,1.0,0.5395824313163757,1.0,1.0,0.0,1.0,-2.8395018577575684,2.8394954204559326,6.483316610683687e-06,2.193556070327759,0.9005759358406067,0.9005759358406067,0.0,136.17355346679688,140.0,23921.966796875,-0.0,1967.3094482421875,1.0,283.04217529296875,284.60650634765625,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747488260269165,1.0,0.0,0.0,3.648347854614258,3.648371696472168,8.881488611223176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.0302734375,0.0,1530.5927734375,1895.4371337890625,0.0,2003.7607421875,0.9048475027084352,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.806387722492218,0.307756096124649,0.279877245426178,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9208096861839294,0.4611024260520935,0.4390265345573425,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.9990000128746032,0.7139443159103394,0.4165239632129669,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8034774661064148,0.3045914471149444,0.2916208207607269,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.7066842317581177,0.204433262348175,0.9349408745765686,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1674194335937,285.2533264160156,1.0,0.5404719114303589,1.0,1.0,0.0,1.0,-2.8358843326568604,2.8358778953552246,6.46730268272222e-06,2.190985679626465,0.8962942957878113,0.8962942957878113,0.0,138.3022918701172,143.0,24465.662109375,-0.0,1971.7537841796875,1.0,282.7578125,284.3658142089844,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639166116714478,1.0,0.0,0.0,3.644453763961792,3.644477844238281,8.862539289111737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.31982421875,0.0,1528.044189453125,1895.4371337890625,0.0,2147.012451171875,0.904107928276062,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.806387722492218,0.307756096124649,0.279877245426178,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.9208096861839294,0.4611024260520935,0.4390265345573425,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.9990000128746032,0.7139443159103394,0.4165239632129669,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.8034774661064148,0.3045914471149444,0.2916208207607269,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.7066842317581177,0.204433262348175,0.9349408745765686,285.2554626464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1674194335937,285.2533264160156,1.0,0.5404719114303589,1.0,1.0,0.0,1.0,-2.8358843326568604,2.8358778953552246,6.46730268272222e-06,2.190985679626465,0.8962942957878113,0.8962942957878113,0.0,138.3022918701172,143.0,24465.662109375,-0.0,1971.7537841796875,1.0,282.7578125,284.3658142089844,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639166116714478,1.0,0.0,0.0,3.644453763961792,3.644477844238281,8.862539289111737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.31982421875,0.0,1528.044189453125,1895.4371337890625,0.0,2147.012451171875,0.904107928276062,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030299544334412,0.3068170249462127,0.2788876295089721,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021911621094,0.9166611433029176,0.4598327279090881,0.4376901090145111,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032287597656,0.9990000128746032,0.7134010195732117,0.42015141248703,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.8002938628196716,0.3037613034248352,0.2907708883285522,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.7036994099617004,0.2037485688924789,0.9318166375160216,285.4017639160156,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1578063964844,285.4117126464844,1.0,0.5409303307533264,1.0,1.0,0.0,1.0,-2.832670211791992,2.8326637744903564,6.452770776377292e-06,2.188556909561157,0.8971624970436096,0.8971624970436096,0.0,139.67147827148438,143.0,23798.31640625,-0.0,1973.1734619140625,1.0,283.00115966796875,284.5431213378906,290.0350952148437,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555484175682068,1.0,0.0,0.0,3.64232349395752,3.642347574234009,8.852181849761109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.45751953125,0.0,1525.3265380859375,1895.4371337890625,0.0,2073.64208984375,0.9036638140678406,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.800537645816803,0.3062953948974609,0.2783335149288177,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.9134859442710876,0.4589871764183044,0.4367992281913757,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132886052131653,0.423138678073883,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.7978248596191406,0.3032275140285492,0.2902119755744934,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.70133376121521,0.2032665610313415,0.9295422434806824,285.455078125,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1532287597656,285.45635986328125,1.0,0.5414899587631226,1.0,1.0,0.0,1.0,-2.831115484237671,2.831109046936035,6.445775852625957e-06,2.187394857406616,0.8974303603172302,0.8974303603172302,0.0,140.8495635986328,146.0,23701.623046875,-0.0,1976.3499755859373,1.0,283.0422668457031,284.5946960449219,290.008544921875,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489222288131714,1.0,0.0,0.0,3.642302989959717,3.642327070236206,8.852082373778103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.60888671875,0.0,1524.895263671875,1895.4371337890625,0.0,2016.134033203125,0.901586890220642,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960411906242371,0.3052756488323211,0.2775130569934845,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907826840877533,0.4573765993118286,0.4353673458099365,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.9990000128746032,0.7129655480384827,0.4288756549358368,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933534383773804,0.302254855632782,0.2893694341182709,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.6970396637916565,0.2023908495903015,0.9259686470031738,285.53521728515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.14453125,285.5356140136719,1.0,0.5428548455238342,1.0,1.0,0.0,1.0,-2.8299949169158936,2.829988479614258,6.4409782680741046e-06,2.1866672039031982,0.898064911365509,0.898064911365509,0.0,143.2097625732422,149.0,23366.36328125,-0.0,1985.9283447265625,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386929392814636,1.0,0.0,0.0,3.62370538711548,3.6237289905548096,8.761915069044335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88134765625,0.0,1501.2518310546875,1895.4371337890625,0.0,1928.454833984375,0.895771324634552,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960411906242371,0.3052756488323211,0.2775130569934845,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907826840877533,0.4573765993118286,0.4353673458099365,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.9990000128746032,0.7129655480384827,0.4288756549358368,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933534383773804,0.302254855632782,0.2893694341182709,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.6970396637916565,0.2023908495903015,0.9259686470031738,285.53521728515625,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.14453125,285.5356140136719,1.0,0.5428548455238342,1.0,1.0,0.0,1.0,-2.8299949169158936,2.829988479614258,6.4409782680741046e-06,2.1866672039031982,0.898064911365509,0.898064911365509,0.0,143.2097625732422,149.0,23366.36328125,-0.0,1985.9283447265625,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386929392814636,1.0,0.0,0.0,3.62370538711548,3.6237289905548096,8.761915069044335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.88134765625,0.0,1501.2518310546875,1895.4371337890625,0.0,1928.454833984375,0.895771324634552,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909712791442871,0.3038813173770904,0.2764714360237121,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018966555595398,0.4554134607315063,0.4337402880191803,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117688655853271,0.4352936148643493,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884300947189331,0.3010508120059967,0.2884194850921631,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923398375511169,0.2013585716485977,0.9221222996711732,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.131103515625,285.5400695800781,1.0,0.5443878173828125,1.0,1.0,0.0,1.0,-2.82873797416687,2.8287315368652344,6.43561497781775e-06,2.1858580112457275,0.8974751830101013,0.8974751830101013,0.0,145.8885955810547,152.0,23235.177734375,-0.0,1996.8128662109373,1.0,283.1499328613281,284.6979064941406,290.0122985839844,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375832200050354,1.0,0.0,0.0,3.5870795249938965,3.5871028900146484,8.585692512497189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4873046875,1895.4371337890625,0.0,1919.0274658203125,0.8865467309951782,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909712791442871,0.3038813173770904,0.2764714360237121,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018966555595398,0.4554134607315063,0.4337402880191803,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117688655853271,0.4352936148643493,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884300947189331,0.3010508120059967,0.2884194850921631,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923398375511169,0.2013585716485977,0.9221222996711732,285.5401916503906,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.131103515625,285.5400695800781,1.0,0.5443878173828125,1.0,1.0,0.0,1.0,-2.82873797416687,2.8287315368652344,6.43561497781775e-06,2.1858580112457275,0.8974751830101013,0.8974751830101013,0.0,145.8885955810547,152.0,23235.177734375,-0.0,1996.8128662109373,1.0,283.1499328613281,284.6979064941406,290.0122985839844,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.3203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375832200050354,1.0,0.0,0.0,3.5870795249938965,3.5871028900146484,8.585692512497189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4873046875,1895.4371337890625,0.0,1919.0274658203125,0.8865467309951782,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852835655212402,0.3022001683712005,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954980969429016,0.4531370103359222,0.4317846000194549,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.7095725536346436,0.4424027502536773,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829559445381165,0.2996012568473816,0.2872251868247986,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687088668346405,0.2001229673624038,0.917370617389679,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1139221191406,285.54345703125,1.0,0.5459284782409668,1.0,1.0,0.0,1.0,-2.826178550720215,2.826172113418579,6.424301318475045e-06,2.1840288639068604,0.8962149024009705,0.8962149024009705,0.0,148.8577423095703,155.0,23086.015625,-0.0,2006.9676513671875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383552193641663,1.0,0.0,0.0,3.5402307510375977,3.5402534008026123,8.362890753232932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76904296875,0.0,1400.8665771484375,1895.4371337890625,0.0,1925.5841064453125,0.8749204874038696,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852835655212402,0.3022001683712005,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954980969429016,0.4531370103359222,0.4317846000194549,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.7095725536346436,0.4424027502536773,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829559445381165,0.2996012568473816,0.2872251868247986,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687088668346405,0.2001229673624038,0.917370617389679,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1139221191406,285.54345703125,1.0,0.5459284782409668,1.0,1.0,0.0,1.0,-2.826178550720215,2.826172113418579,6.424301318475045e-06,2.1840288639068604,0.8962149024009705,0.8962149024009705,0.0,148.8577423095703,155.0,23086.015625,-0.0,2006.9676513671875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383552193641663,1.0,0.0,0.0,3.5402307510375977,3.5402534008026123,8.362890753232932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76904296875,0.0,1400.8665771484375,1895.4371337890625,0.0,1925.5841064453125,0.8749204874038696,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7794286012649536,0.3003844618797302,0.2736562490463257,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8889231085777283,0.4506981074810028,0.4296554923057556,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7065257430076599,0.4497756659984588,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7773153781890869,0.2980087101459503,0.2858826816082001,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816248893737793,0.1987541168928146,0.9119800329208374,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474175810813904,1.0,1.0,0.0,1.0,-2.8226144313812256,2.82260799407959,6.4084010773513e-06,2.181407928466797,0.8943055272102356,0.8943055272102356,0.0,151.95433044433594,143.0,22919.705078125,-0.0,2016.0802001953125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213300704956,1.0,0.0,0.0,3.4861531257629395,3.486175060272217,8.109353188956447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91357421875,0.0,1338.7017822265625,1895.4371337890625,0.0,1924.378173828125,0.861600935459137,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7794286012649536,0.3003844618797302,0.2736562490463257,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8889231085777283,0.4506981074810028,0.4296554923057556,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.9990000128746032,0.7065257430076599,0.4497756659984588,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.7773153781890869,0.2980087101459503,0.2858826816082001,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816248893737793,0.1987541168928146,0.9119800329208374,285.54833984375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474175810813904,1.0,1.0,0.0,1.0,-2.8226144313812256,2.82260799407959,6.4084010773513e-06,2.181407928466797,0.8943055272102356,0.8943055272102356,0.0,151.95433044433594,143.0,22919.705078125,-0.0,2016.0802001953125,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213300704956,1.0,0.0,0.0,3.4861531257629395,3.486175060272217,8.109353188956447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91357421875,0.0,1338.7017822265625,1895.4371337890625,0.0,1924.378173828125,0.861600935459137,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7785854339599609,0.2994350790977478,0.2728208303451538,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.8880524635314941,0.4494273960590362,0.4284806549549103,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.9990000128746032,0.7049270868301392,0.4498304426670074,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.7765644788742065,0.2971643507480621,0.2851050198078155,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.6807470917701721,0.1980244815349578,0.9087910056114196,285.5514831542969,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.55133056640625,1.0,0.5460521578788757,1.0,1.0,0.0,1.0,-2.8155112266540527,2.815504789352417,6.376668352459092e-06,2.176137924194336,0.8931021690368652,0.8931021690368652,0.0,151.72314453125,143.0,22792.9765625,-0.0,2003.41845703125,1.0,283.1499938964844,284.7289428710937,289.9620361328125,291.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,32636.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375808954238892,1.0,0.0,0.0,3.449274778366089,3.449296236038208,7.938691055642266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.9248046875,0.0,1297.3233642578125,1895.4371337890625,0.0,1919.0076904296875,0.8553547263145447,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.7790953516960144,0.2984687983989715,0.2719275653362274,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.8887514472007751,0.4481297433376312,0.4272370338439941,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.9990000128746032,0.7037894129753113,0.4474960565567016,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487976074219,0.7771528959274292,0.2962938845157623,0.2842588126659393,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.6810731291770935,0.1972758620977401,0.9052935242652892,285.5487365722656,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482482910156,1.0,0.543705940246582,1.0,1.0,0.0,1.0,-2.804922580718994,2.8049161434173584,6.3290181060438044e-06,2.168055534362793,0.8916263580322266,0.8916263580322266,0.0,150.30615234375,131.0,22656.642578125,-0.0,1979.5277099609373,1.0,283.1499938964844,284.7304077148437,289.947265625,291.46075439453125,293.1499938964844,293.1499938964844,283.1499938964844,32316.75390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365408539772034,1.0,0.0,0.0,3.426380157470703,3.426401376724243,7.833654649402888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.6484375,0.0,1272.4508056640625,1895.4371337890625,0.0,1910.1876220703125,0.8469581604003906,1.0,0.0,3.0,1.0,0.0
