time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.7825658917427063,0.296655535697937,0.2701705992221832,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5446472167969,0.8929636478424072,0.4456701874732971,0.4247961938381195,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.9990000128746032,0.7031354904174805,0.4388489127159118,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.7807310819625854,0.2946187853813171,0.2825530469417572,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.544921875,0.6839213967323303,0.195855438709259,0.8982749581336975,285.5446472167969,285.77801513671875,293.48223876953125,286.9351806640625,293.48321533203125,297.07574462890625,285.54400634765625,1.0,0.5372691750526428,1.0,1.0,0.0,1.0,-2.7790069580078125,2.779000759124756,6.2129006437317e-06,2.148159980773926,0.8883309960365295,0.8883309960365295,0.0,145.5951690673828,131.0,22339.072265625,-0.0,1915.8450927734373,1.0,283.1499938964844,284.7369079589844,289.9181213378906,291.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,31413.78125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332914471626282,1.0,0.0,0.0,3.3647050857543945,3.3647255897521973,7.554179433100217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.52734375,0.0,1206.69140625,1895.4371337890625,0.0,1882.728759765625,0.8348951935768127,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439147949219,0.7829347252845764,0.296521782875061,0.2700384855270386,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438232421875,0.8934038281440735,0.4454875588417053,0.4246123731136322,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.9990000128746032,0.7031667828559875,0.4380298852920532,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.7811055183410645,0.2944929003715515,0.2824223935604095,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.6842316389083862,0.1957500874996185,0.8977409601211548,285.5438232421875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0754699707031,285.5431823730469,1.0,0.5367096662521362,1.0,1.0,0.0,1.0,-2.7768445014953613,2.7768383026123047,6.203251814440591e-06,2.146495819091797,0.8880507946014404,0.8880507946014404,0.0,145.1637420654297,134.0,22315.419921875,-0.0,1910.398193359375,1.0,283.1499938964844,284.7367858886719,289.916015625,291.4105224609375,293.1499938964844,293.1499938964844,283.1499938964844,31375.248046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329965829849243,1.0,0.0,0.0,3.361490488052368,3.361510992050171,7.539752573393343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.85986328125,0.0,1203.384033203125,1895.4371337890625,0.0,1880.244384765625,0.8311421871185303,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838242053985596,0.2945981919765472,0.2682443559169769,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946139216423035,0.4428373873233795,0.4220528304576874,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036848664283752,0.4336768686771393,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782065212726593,0.292650043964386,0.2806233763694763,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.6847128868103027,0.1942290365695953,0.8905762434005737,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726318359375,285.5419616699219,1.0,0.5326390266418457,1.0,1.0,0.0,1.0,-2.755594253540039,2.7555880546569824,6.108425623096991e-06,2.1299545764923096,0.883635938167572,0.883635938167572,0.0,142.51763916015625,137.0,22004.951171875,-0.0,1864.776611328125,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279148697853088,1.0,0.0,0.0,3.291830062866211,3.2918498516082764,7.230496521515306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.60009765625,0.0,1132.3656005859375,1895.4371337890625,0.0,1837.6273193359373,0.8142353892326355,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838242053985596,0.2945981919765472,0.2682443559169769,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946139216423035,0.4428373873233795,0.4220528304576874,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036848664283752,0.4336768686771393,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782065212726593,0.292650043964386,0.2806233763694763,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.6847128868103027,0.1942290365695953,0.8905762434005737,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726318359375,285.5419616699219,1.0,0.5326390266418457,1.0,1.0,0.0,1.0,-2.755594253540039,2.7555880546569824,6.108425623096991e-06,2.1299545764923096,0.883635938167572,0.883635938167572,0.0,142.51763916015625,137.0,22004.951171875,-0.0,1864.776611328125,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279148697853088,1.0,0.0,0.0,3.291830062866211,3.2918498516082764,7.230496521515306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.60009765625,0.0,1132.3656005859375,1895.4371337890625,0.0,1837.6273193359373,0.8142353892326355,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829335331916809,0.2932859659194946,0.2670657336711883,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.8937020897865295,0.4410260915756225,0.4203481674194336,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035697102546692,0.433209627866745,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7812047600746155,0.2913708388805389,0.2794184982776642,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836889982223511,0.1931859850883484,0.885886013507843,285.5458984375,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06982421875,285.5458984375,1.0,0.5309088826179504,1.0,1.0,0.0,1.0,-2.7444801330566406,2.744473934173584,6.059252427803585e-06,2.12136459350586,0.8802157044410706,0.8802157044410706,0.0,141.91311645507812,137.0,21805.61328125,-0.0,1844.80810546875,1.0,283.1499938964844,284.759521484375,289.86865234375,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.533203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241628766059875,1.0,0.0,0.0,3.236374616622925,3.236393690109253,6.98893302342185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.104248046875,0.0,1077.8155517578125,1895.4371337890625,0.0,1806.4080810546875,0.8036661148071289,1.0,0.0,3.0,1.0,0.0
12073920,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822179794311523,0.2926616966724396,0.2665163576602936,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929303288459778,0.4401665031909942,0.4195508360862732,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.9990000128746032,0.7033328413963318,0.4334771037101745,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7805008888244629,0.2907602190971374,0.2788532078266144,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.6829384565353394,0.1926897317171096,0.8837018609046936,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0680847167969,285.5459289550781,1.0,0.5303168296813965,1.0,1.0,0.0,1.0,-2.739877700805664,2.7398717403411865,6.038955234544119e-06,2.1178107261657715,0.8784496784210205,0.8784496784210205,0.0,141.85922241210938,140.0,21723.818359375,-0.0,1837.4979248046875,1.0,283.1499938964844,284.7628479003906,289.8612976074219,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224454283714294,1.0,0.0,0.0,3.2178125381469727,3.217831611633301,6.908994123477896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.32373046875,0.0,1060.261962890625,1895.4371337890625,0.0,1792.188720703125,0.796330451965332,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7790324687957764,0.2906875908374786,0.264799565076828,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8894252181053162,0.437455415725708,0.4170576333999634,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.9990000128746032,0.7018190622329712,0.4358691871166229,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7773523926734924,0.2888246476650238,0.2770823836326599,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.6797322630882263,0.1911174654960632,0.8768952488899231,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.553466796875,1.0,0.5291662812232971,1.0,1.0,0.0,1.0,-2.7273826599121094,2.727376699447632,5.984037215966964e-06,2.1081700325012207,0.8724838495254517,0.8724838495254517,0.0,142.4253692626953,143.0,21454.1875,-0.0,1821.0684814453125,1.0,283.1499938964844,284.7822570800781,289.8390808105469,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,28493.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172620892524719,1.0,0.0,0.0,3.1396117210388184,3.13962984085083,6.577263320650673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.421142578125,0.0,987.70458984375,1895.4371337890625,0.0,1749.5535888671875,0.7774714231491089,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7790324687957764,0.2906875908374786,0.264799565076828,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8894252181053162,0.437455415725708,0.4170576333999634,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.9990000128746032,0.7018190622329712,0.4358691871166229,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.7773523926734924,0.2888246476650238,0.2770823836326599,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.6797322630882263,0.1911174654960632,0.8768952488899231,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.553466796875,1.0,0.5291662812232971,1.0,1.0,0.0,1.0,-2.7273826599121094,2.727376699447632,5.984037215966964e-06,2.1081700325012207,0.8724838495254517,0.8724838495254517,0.0,142.4253692626953,143.0,21454.1875,-0.0,1821.0684814453125,1.0,283.1499938964844,284.7822570800781,289.8390808105469,291.2771911621094,293.1499938964844,293.1499938964844,283.1499938964844,28493.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172620892524719,1.0,0.0,0.0,3.1396117210388184,3.13962984085083,6.577263320650673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.421142578125,0.0,987.70458984375,1895.4371337890625,0.0,1749.5535888671875,0.7774714231491089,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770260572433472,0.2896839678287506,0.2639361619949341,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603332519531,0.8871956467628479,0.4360820949077606,0.4158047139644623,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005823850631714,0.4377550184726715,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753669023513794,0.2878409028053283,0.2761920690536499,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777572631835938,0.1903238296508789,0.8734965920448303,285.560302734375,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.5606994628906,1.0,0.5289007425308228,1.0,1.0,0.0,1.0,-2.72195053100586,2.721944570541382,5.960245744063286e-06,2.1039812564849854,0.8692341446876526,0.8692341446876526,0.0,143.0365753173828,143.0,21311.056640625,-0.0,1815.658203125,1.0,283.1499938964844,284.79620361328125,289.827880859375,291.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,27868.802734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148053646087646,1.0,0.0,0.0,3.091251850128174,3.091269493103028,6.376202463798109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.33544921875,0.0,944.3235473632812,1895.4371337890625,0.0,1729.495361328125,0.7685884833335876,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.7748280167579651,0.2886677086353302,0.263070672750473,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.8847430348396301,0.4346950650215149,0.4145486652851105,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.6990194916725159,0.4399788379669189,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56378173828125,0.7731913924217224,0.2868466377258301,0.2752998173236847,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756151914596558,0.1895268261432647,0.8701198101043701,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.56402587890625,1.0,0.5287926197052002,1.0,1.0,0.0,1.0,-2.716942310333252,2.716936588287353,5.9383551160863135e-06,2.1001205444335938,0.8657320737838745,0.8657320737838745,0.0,143.81265258789062,146.0,21187.505859375,-0.0,1811.66943359375,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.82421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124744057655334,1.0,0.0,0.0,3.057321786880493,3.0573389530181885,6.236998046915687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.78662109375,0.0,915.2256469726562,1895.4371337890625,0.0,1710.554931640625,0.757683277130127,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7700065970420837,0.2866008877754211,0.2613186240196228,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793425559997559,0.4318823218345642,0.4120108187198639,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.9990000128746032,0.6950379610061646,0.4452091753482818,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7684248089790344,0.284830242395401,0.2734999656677246,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709570288658142,0.1879111677408218,0.863350510597229,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289285182952881,1.0,1.0,0.0,1.0,-2.7077739238739014,2.707767963409424,5.898382823943393e-06,2.09305191040039,0.858190655708313,0.858190655708313,0.0,145.751953125,134.0,20917.61328125,-0.0,1806.7867431640625,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079212665557861,1.0,0.0,0.0,2.970911264419556,2.9709277153015137,5.889422141081013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.754638671875,0.0,843.2312622070312,1895.4371337890625,0.0,1673.818359375,0.7369624376296997,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7700065970420837,0.2866008877754211,0.2613186240196228,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793425559997559,0.4318823218345642,0.4120108187198639,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.9990000128746032,0.6950379610061646,0.4452091753482818,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5769958496094,0.7684248089790344,0.284830242395401,0.2734999656677246,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709570288658142,0.1879111677408218,0.863350510597229,285.5770568847656,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289285182952881,1.0,1.0,0.0,1.0,-2.7077739238739014,2.707767963409424,5.898382823943393e-06,2.09305191040039,0.858190655708313,0.858190655708313,0.0,145.751953125,134.0,20917.61328125,-0.0,1806.7867431640625,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079212665557861,1.0,0.0,0.0,2.970911264419556,2.9709277153015137,5.889422141081013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.754638671875,0.0,843.2312622070312,1895.4371337890625,0.0,1673.818359375,0.7369624376296997,1.0,0.0,3.0,1.0,0.0
12074340,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.76961749792099,0.285192459821701,0.2600443065166473,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8790392279624939,0.4299681484699249,0.4102024734020233,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.9990000128746032,0.692294716835022,0.4437052011489868,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.7680618762969971,0.2834562361240387,0.2721918523311615,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.6703744530677795,0.1867972612380981,0.858307421207428,285.5862731933594,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863952636719,1.0,0.5262030363082886,1.0,1.0,0.0,1.0,-2.6946444511413574,2.69463849067688,5.841690835950431e-06,2.0830793380737305,0.8527196645736694,0.8527196645736694,0.0,144.6337432861328,134.0,20685.484375,-0.0,1781.9208984375,1.0,283.1499938964844,284.8502197265625,289.7767944335937,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048599720001221,1.0,0.0,0.0,2.9053943157196045,2.905410051345825,5.632530246657552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.4892578125,0.0,791.1157836914062,1895.4371337890625,0.0,1649.31640625,0.724109947681427,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7702245712280273,0.2844734191894531,0.2593699395656585,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.8798242211341858,0.4289894998073578,0.4092526137828827,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.9990000128746032,0.6912306547164917,0.4415172934532165,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7686759829521179,0.2827514708042145,0.2714965343475342,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.6707907915115356,0.1862237900495529,0.8555870652198792,285.5869445800781,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5868225097656,1.0,0.5242193937301636,1.0,1.0,0.0,1.0,-2.685961961746216,2.6859560012817383,5.804168267786736e-06,2.076397180557251,0.8497397899627686,0.8497397899627686,0.0,143.37559509277344,122.0,20564.41796875,-0.0,1763.22216796875,1.0,283.1499938964844,284.8553771972656,289.7677917480469,291.15545654296875,293.1499938964844,293.1499938964844,283.1499938964844,25590.271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703238308429718,1.0,0.0,0.0,2.8802759647369385,2.88029146194458,5.535559353120334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.662841796875,0.0,772.1110229492188,1895.4371337890625,0.0,1636.4024658203125,0.7152935266494751,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.7743725180625916,0.2823433876037597,0.2572966516017914,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.8848797082901001,0.4260641932487488,0.406338483095169,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.9990000128746032,0.6896539926528931,0.4310701489448547,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.772811770439148,0.2806300818920135,0.2693336009979248,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.6740959882736206,0.184507817029953,0.8470866680145264,285.59234619140625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.592041015625,1.0,0.5164350867271423,1.0,1.0,0.0,1.0,-2.654607057571411,2.6546013355255127,5.669536676577991e-06,2.0522007942199707,0.8402227759361267,0.8402227759361267,0.0,137.7976837158203,125.0,20138.443359375,-0.0,1691.9105224609375,1.0,283.1499938964844,284.87725830078125,289.7368469238281,291.1015014648437,293.1499938964844,293.1499938964844,283.1499938964844,24636.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976565718650818,1.0,0.0,0.0,2.784930944442749,2.7849457263946533,5.175141382096626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.772705078125,0.0,702.0088500976562,1895.4371337890625,0.0,1592.308349609375,0.6925820708274841,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.7743725180625916,0.2823433876037597,0.2572966516017914,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.8848797082901001,0.4260641932487488,0.406338483095169,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.9990000128746032,0.6896539926528931,0.4310701489448547,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.772811770439148,0.2806300818920135,0.2693336009979248,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924072265625,0.6740959882736206,0.184507817029953,0.8470866680145264,285.59234619140625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.592041015625,1.0,0.5164350867271423,1.0,1.0,0.0,1.0,-2.654607057571411,2.6546013355255127,5.669536676577991e-06,2.0522007942199707,0.8402227759361267,0.8402227759361267,0.0,137.7976837158203,125.0,20138.443359375,-0.0,1691.9105224609375,1.0,283.1499938964844,284.87725830078125,289.7368469238281,291.1015014648437,293.1499938964844,293.1499938964844,283.1499938964844,24636.103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976565718650818,1.0,0.0,0.0,2.784930944442749,2.7849457263946533,5.175141382096626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.772705078125,0.0,702.0088500976562,1895.4371337890625,0.0,1592.308349609375,0.6925820708274841,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755107283592224,0.2802641689777374,0.2553454041481018,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863887190818787,0.4231560230255127,0.4035173654556274,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894159317016602,0.4259499311447143,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.773902177810669,0.2785042524337768,0.267247200012207,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746888160705566,0.1828257441520691,0.8391116857528687,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117420554161072,1.0,1.0,0.0,1.0,-2.630615472793579,2.63060998916626,5.567117113969289e-06,2.033456563949585,0.8296602368354797,0.8296602368354797,0.0,134.79595947265625,128.0,19734.96484375,-0.0,1644.048095703125,1.0,283.1499938964844,284.905029296875,289.7027282714844,291.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,23688.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909821033477783,1.0,0.0,0.0,2.6845645904541016,2.684578418731689,4.808848643733654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.739990234375,0.0,633.1923828125,1895.4371337890625,0.0,1540.3251953125,0.6687642931938171,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755107283592224,0.2802641689777374,0.2553454041481018,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863887190818787,0.4231560230255127,0.4035173654556274,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894159317016602,0.4259499311447143,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.773902177810669,0.2785042524337768,0.267247200012207,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746888160705566,0.1828257441520691,0.8391116857528687,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.5117420554161072,1.0,1.0,0.0,1.0,-2.630615472793579,2.63060998916626,5.567117113969289e-06,2.033456563949585,0.8296602368354797,0.8296602368354797,0.0,134.79595947265625,128.0,19734.96484375,-0.0,1644.048095703125,1.0,283.1499938964844,284.905029296875,289.7027282714844,291.04254150390625,293.1499938964844,293.1499938964844,283.1499938964844,23688.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909821033477783,1.0,0.0,0.0,2.6845645904541016,2.684578418731689,4.808848643733654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.739990234375,0.0,633.1923828125,1895.4371337890625,0.0,1540.3251953125,0.6687642931938171,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7750388383865356,0.2792339920997619,0.2544083297252655,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859249353408813,0.4217111468315124,0.402143657207489,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.9990000128746032,0.6890589594841003,0.4251497387886047,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6126708984375,0.7733964323997498,0.2774372398853302,0.266229897737503,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740514039993286,0.18198823928833,0.8352960348129272,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.613525390625,1.0,0.5101476311683655,1.0,1.0,0.0,1.0,-2.621067523956299,2.6210620403289795,5.526693712454289e-06,2.0260345935821533,0.8240464329719543,0.8240464329719543,0.0,134.12725830078125,128.0,19530.533203125,-0.0,1627.5618896484375,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874226331710815,1.0,0.0,0.0,2.624802350997925,2.6248154640197754,4.597127656325029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.417236328125,0.0,594.1646728515625,1895.4371337890625,0.0,1512.9434814453125,0.6573247909545898,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.774077296257019,0.2782042026519775,0.2534896433353424,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848896026611328,0.4202683269977569,0.4007906317710876,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201171875,0.9990000128746032,0.6884339451789856,0.4251707196235657,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.7723966240882874,0.2763665020465851,0.2652251124382019,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729718446731567,0.1811489909887313,0.8315489888191223,285.6200256347656,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089423656463623,1.0,1.0,0.0,1.0,-2.6126511096954346,2.6126456260681152,5.491187948791776e-06,2.0194945335388184,0.8181228637695312,0.8181228637695312,0.0,133.8418731689453,131.0,19351.966796875,-0.0,1614.47021484375,1.0,283.1499938964844,284.9406433105469,289.6693725585937,290.9853515625,293.1499938964844,293.1499938964844,283.1499938964844,22740.314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838869452476501,1.0,0.0,0.0,2.5791919231414795,2.579204797744751,4.438749954260857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.17626953125,0.0,566.14599609375,1895.4371337890625,0.0,1485.986328125,0.6438446640968323,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7710073590278625,0.2761413156986236,0.2516773641109466,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8814826011657715,0.4173802733421325,0.3981131613254547,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9990000128746032,0.6862968802452087,0.427130788564682,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.769250214099884,0.2742160856723785,0.2632354497909546,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697812676429749,0.1794615238904953,0.8241626024246216,285.64404296875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448669433594,1.0,0.507433295249939,1.0,1.0,0.0,1.0,-2.5983424186706543,2.598336935043335,5.431096724350937e-06,2.008380651473999,0.805616557598114,0.805616557598114,0.0,134.1627960205078,134.0,18971.6015625,-0.0,1595.947998046875,1.0,283.1499938964844,284.98321533203125,289.635986328125,290.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,21790.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468824625015259,2.468836545944214,4.066996837082115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.87841796875,0.0,501.3655395507813,1895.4371337890625,0.0,1432.971435546875,0.6178327798843384,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.7710073590278625,0.2761413156986236,0.2516773641109466,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440734863281,0.8814826011657715,0.4173802733421325,0.3981131613254547,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.9990000128746032,0.6862968802452087,0.427130788564682,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.769250214099884,0.2742160856723785,0.2632354497909546,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.6697812676429749,0.1794615238904953,0.8241626024246216,285.64404296875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448669433594,1.0,0.507433295249939,1.0,1.0,0.0,1.0,-2.5983424186706543,2.598336935043335,5.431096724350937e-06,2.008380651473999,0.805616557598114,0.805616557598114,0.0,134.1627960205078,134.0,18971.6015625,-0.0,1595.947998046875,1.0,283.1499938964844,284.98321533203125,289.635986328125,290.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,21790.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468824625015259,2.468836545944214,4.066996837082115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.87841796875,0.0,501.3655395507813,1895.4371337890625,0.0,1432.971435546875,0.6178327798843384,1.0,0.0,3.0,1.0,0.0
12074940,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.766878068447113,0.2740715444087982,0.2498877495527267,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.8768317103385925,0.4144871532917022,0.3954599499702453,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.9990000128746032,0.6829912066459656,0.4309386909008026,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.765049934387207,0.2720571756362915,0.2612670361995697,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.6656369566917419,0.1777580082416534,0.8168550729751587,285.67437744140625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.6755065917969,1.0,0.5067965388298035,1.0,1.0,0.0,1.0,-2.586431741714477,2.5864264965057373,5.381337359722238e-06,1.999133467674256,0.7921616435050964,0.7921616435050964,0.0,135.35189819335938,122.0,18584.658203125,-0.0,1584.7220458984375,1.0,283.1499938964844,285.032958984375,289.6009216308594,290.870849609375,293.1499938964844,293.1499938964844,283.1499938964844,20837.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698878407478333,1.0,0.0,0.0,2.35357928276062,2.353590250015259,3.696162309552165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.9912109375,0.0,439.36663818359375,1895.4371337890625,0.0,1381.703369140625,0.5937575101852417,1.0,0.0,3.0,1.0,0.0
12075000,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.766878068447113,0.2740715444087982,0.2498877495527267,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744384765625,0.8768317103385925,0.4144871532917022,0.3954599499702453,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.9990000128746032,0.6829912066459656,0.4309386909008026,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6741943359375,0.765049934387207,0.2720571756362915,0.2612670361995697,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.6656369566917419,0.1777580082416534,0.8168550729751587,285.67437744140625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.6755065917969,1.0,0.5067965388298035,1.0,1.0,0.0,1.0,-2.586431741714477,2.5864264965057373,5.381337359722238e-06,1.999133467674256,0.7921616435050964,0.7921616435050964,0.0,135.35189819335938,122.0,18584.658203125,-0.0,1584.7220458984375,1.0,283.1499938964844,285.032958984375,289.6009216308594,290.870849609375,293.1499938964844,293.1499938964844,283.1499938964844,20837.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698878407478333,1.0,0.0,0.0,2.35357928276062,2.353590250015259,3.696162309552165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.9912109375,0.0,439.36663818359375,1895.4371337890625,0.0,1381.703369140625,0.5937575101852417,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670477032661438,0.2724513709545135,0.2484112977981567,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.8771821856498718,0.4122464954853058,0.3933265209197998,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.680338442325592,0.4281090497970581,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7651480436325073,0.2703738510608673,0.2596514821052551,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.6654144525527954,0.176418736577034,0.8107109069824219,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030959844589233,1.0,1.0,0.0,1.0,-2.569385290145874,2.5693798065185547,5.310925644153031e-06,1.9861007928848269,0.7810542583465576,0.7810542583465576,0.0,133.5834197998047,122.0,18270.984375,-0.0,1553.58349609375,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,20492.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647962927818298,1.0,0.0,0.0,2.283367156982422,2.2833776473999023,3.47892353147472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.447021484375,0.0,405.3240356445313,1895.4371337890625,0.0,1344.78515625,0.5779351592063904,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7676522731781006,0.2719311118125915,0.2479208558797836,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68994140625,0.8779422640800476,0.4115283191204071,0.392627090215683,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.9990000128746032,0.6797077059745789,0.4262583255767822,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.7657263278961182,0.2698327898979187,0.2591160535812378,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.689697265625,0.6658295392990112,0.1759889721870422,0.8086559176445007,285.68994140625,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.69024658203125,1.0,0.5015149712562561,1.0,1.0,0.0,1.0,-2.562621116638184,2.5626156330108643,5.283020072965883e-06,1.9808818101882928,0.777367353439331,0.777367353439331,0.0,132.5784912109375,125.0,18164.333984375,-0.0,1540.0057373046875,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119506835937,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631723642349243,1.0,0.0,0.0,2.2622547149658203,2.2622649669647217,3.414887146391266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.4169921875,0.0,395.5919189453125,1895.4371337890625,0.0,1333.12744140625,0.5732318162918091,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.766430139541626,0.2697578072547912,0.2459607869386673,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.8767226338386536,0.4085119068622589,0.3897839486598968,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9990000128746032,0.6772855520248413,0.4249093532562256,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7644091248512268,0.2675605118274688,0.2569633424282074,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642383933067322,0.1742024421691894,0.8005585670471191,285.70184326171875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984838962554931,1.0,1.0,0.0,1.0,-2.542901992797852,2.542896747589112,5.201686690270435e-06,1.965461492538452,0.7611765265464783,0.7611765265464783,0.0,131.3395538330078,128.0,17758.4453125,-0.0,1508.123291015625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560872793197632,1.0,0.0,0.0,2.176755666732788,2.1767654418945312,3.161642325721914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.638916015625,0.0,358.3748474121094,1895.4371337890625,0.0,1282.9454345703125,0.5544353723526001,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.766430139541626,0.2697578072547912,0.2459607869386673,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.8767226338386536,0.4085119068622589,0.3897839486598968,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9990000128746032,0.6772855520248413,0.4249093532562256,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7644091248512268,0.2675605118274688,0.2569633424282074,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642383933067322,0.1742024421691894,0.8005585670471191,285.70184326171875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7024841308594,1.0,0.4984838962554931,1.0,1.0,0.0,1.0,-2.542901992797852,2.542896747589112,5.201686690270435e-06,1.965461492538452,0.7611765265464783,0.7611765265464783,0.0,131.3395538330078,128.0,17758.4453125,-0.0,1508.123291015625,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560872793197632,1.0,0.0,0.0,2.176755666732788,2.1767654418945312,3.161642325721914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.638916015625,0.0,358.3748474121094,1895.4371337890625,0.0,1282.9454345703125,0.5544353723526001,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7650467157363892,0.2686613202095032,0.2449930012226104,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.8752041459083557,0.4069872200489044,0.3883674442768097,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095947265625,0.9990000128746032,0.6758067607879639,0.4255379438400268,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.7629765868186951,0.2664068937301636,0.2558927536010742,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.6627568602561951,0.1732992678880691,0.7965819835662842,285.70947265625,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7101745605469,1.0,0.4974940717220306,1.0,1.0,0.0,1.0,-2.534726619720459,2.534721612930298,5.168225925444858e-06,1.9591047763824463,0.7525911927223206,0.7525911927223206,0.0,131.32427978515625,128.0,17562.736328125,-0.0,1497.18115234375,1.0,283.1499938964844,285.1127014160156,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524187326431274,1.0,0.0,0.0,2.1343843936920166,2.1343939304351807,3.039755256395438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.5302734375,0.0,341.1326904296875,1895.4371337890625,0.0,1257.405029296875,0.5452579855918884,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7633218169212341,0.2675603926181793,0.244029238820076,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.8732826709747314,0.4054545164108276,0.3869518339633941,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182922363281,0.9990000128746032,0.674079179763794,0.4267539978027344,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.761200487613678,0.2652426958084106,0.2548212707042694,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.660968005657196,0.1723865717649459,0.7926122546195984,285.7181396484375,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.718994140625,1.0,0.4967751204967499,1.0,1.0,0.0,1.0,-2.527270555496216,2.5272655487060547,5.13780651090201e-06,1.9533084630966189,0.7436797618865967,0.7436797618865967,0.0,131.58016967773438,116.0,17367.958984375,-0.0,1488.414794921875,1.0,283.1499938964844,285.1303100585937,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20207.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487069725990295,1.0,0.0,0.0,2.0915706157684326,2.0915799140930176,2.919029213899194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.446533203125,0.0,324.4444274902344,1895.4371337890625,0.0,1231.878662109375,0.536068320274353,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7647420763969421,0.2653352916240692,0.2419527769088745,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751580715179443,0.4023441672325134,0.3839477300643921,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709801554679871,0.4207607507705688,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624552845954895,0.2628637552261352,0.2524982094764709,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616488099098206,0.1705142557621002,0.7838245034217834,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332458496094,1.0,0.4907084107398987,1.0,1.0,0.0,1.0,-2.500631332397461,2.5006263256073,5.03033015775145e-06,1.9328361749649048,0.7247887849807739,0.7247887849807739,0.0,128.2077178955078,119.0,16913.43359375,-0.0,1439.15673828125,1.0,283.1499938964844,285.1639709472656,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20266.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410737633705139,1.0,0.0,0.0,2.0030713081359863,2.003080129623413,2.677232942005503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.652099609375,0.0,292.09326171875,1895.4371337890625,0.0,1180.4013671875,0.5173147916793823,1.0,0.0,3.0,1.0,0.0
