time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7647420763969421,0.2653352916240692,0.2419527769088745,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751580715179443,0.4023441672325134,0.3839477300643921,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709801554679871,0.4207607507705688,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.7624552845954895,0.2628637552261352,0.2524982094764709,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616488099098206,0.1705142557621002,0.7838245034217834,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332458496094,1.0,0.4907084107398987,1.0,1.0,0.0,1.0,-2.500631332397461,2.5006263256073,5.03033015775145e-06,1.9328361749649048,0.7247887849807739,0.7247887849807739,0.0,128.2077178955078,119.0,16913.43359375,-0.0,1439.15673828125,1.0,283.1499938964844,285.1639709472656,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20266.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410737633705139,1.0,0.0,0.0,2.0030713081359863,2.003080129623413,2.677232942005503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.652099609375,0.0,292.09326171875,1895.4371337890625,0.0,1180.4013671875,0.5173147916793823,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7640274167060852,0.2631225287914276,0.2399327158927917,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.8745126724243164,0.3992317914962768,0.3809826970100403,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.9990000128746032,0.6687951683998108,0.4184233248233795,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7615660429000854,0.260477066040039,0.2502106428146362,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.6604354977607727,0.1686642318964004,0.7753170132637024,285.7526550292969,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75390625,1.0,0.4871039390563965,1.0,1.0,0.0,1.0,-2.4788520336151123,2.4788472652435303,4.9427490012021735e-06,1.915800929069519,0.7045432329177856,0.7045432329177856,0.0,126.518798828125,122.0,16459.548828125,-0.0,1404.0943603515625,1.0,283.1499938964844,285.20458984375,289.3921813964844,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,20374.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326262354850769,1.0,0.0,0.0,1.9089646339416504,1.9089730978012085,2.4315835389643325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.374755859375,0.0,260.52880859375,1895.4371337890625,0.0,1125.0777587890625,0.4976881444454193,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.7640274167060852,0.2631225287914276,0.2399327158927917,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.8745126724243164,0.3992317914962768,0.3809826970100403,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.9990000128746032,0.6687951683998108,0.4184233248233795,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7524108886719,0.7615660429000854,0.260477066040039,0.2502106428146362,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.6604354977607727,0.1686642318964004,0.7753170132637024,285.7526550292969,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75390625,1.0,0.4871039390563965,1.0,1.0,0.0,1.0,-2.4788520336151123,2.4788472652435303,4.9427490012021735e-06,1.915800929069519,0.7045432329177856,0.7045432329177856,0.0,126.518798828125,122.0,16459.548828125,-0.0,1404.0943603515625,1.0,283.1499938964844,285.20458984375,289.3921813964844,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,20374.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326262354850769,1.0,0.0,0.0,1.9089646339416504,1.9089730978012085,2.4315835389643325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.374755859375,0.0,260.52880859375,1895.4371337890625,0.0,1125.0777587890625,0.4976881444454193,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.76132732629776,0.2609443068504333,0.2379908561706543,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.8715183138847351,0.3961512148380279,0.3780975043773651,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.9990000128746032,0.6659168601036072,0.4194992184638977,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.758687436580658,0.2580966353416443,0.2479834258556366,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.6574819684028625,0.1668308526277542,0.7671765089035034,285.7845458984375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.7863464355469,1.0,0.4849930703639984,1.0,1.0,0.0,1.0,-2.461885690689087,2.461880683898926,4.875190825259779e-06,1.9025940895080569,0.6831426620483398,0.6831426620483398,0.0,126.40101623535156,125.0,16010.646484375,-0.0,1382.1707763671875,1.0,283.1499938964844,285.2574462890625,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235018968582153,1.0,0.0,0.0,1.8087562322616573,1.8087642192840576,2.18299874177319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.573974609375,0.0,229.7658843994141,1895.4371337890625,0.0,1067.3355712890625,0.4770918488502502,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.76132732629776,0.2609443068504333,0.2379908561706543,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846069335937,0.8715183138847351,0.3961512148380279,0.3780975043773651,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.9990000128746032,0.6659168601036072,0.4194992184638977,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.758687436580658,0.2580966353416443,0.2479834258556366,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835693359375,0.6574819684028625,0.1668308526277542,0.7671765089035034,285.7845458984375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.7863464355469,1.0,0.4849930703639984,1.0,1.0,0.0,1.0,-2.461885690689087,2.461880683898926,4.875190825259779e-06,1.9025940895080569,0.6831426620483398,0.6831426620483398,0.0,126.40101623535156,125.0,16010.646484375,-0.0,1382.1707763671875,1.0,283.1499938964844,285.2574462890625,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235018968582153,1.0,0.0,0.0,1.8087562322616573,1.8087642192840576,2.18299874177319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.573974609375,0.0,229.7658843994141,1895.4371337890625,0.0,1067.3355712890625,0.4770918488502502,1.0,0.0,3.0,1.0,0.0
12075780,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.7574973702430725,0.2588264942169189,0.2361303865909576,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.8671571612358093,0.3931217789649963,0.3752894103527069,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9990000128746032,0.6621135473251343,0.4226599335670471,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.7546571493148804,0.2557370066642761,0.2458049207925796,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.6535122394561768,0.1650023758411407,0.7592273950576782,285.8277893066406,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.8302307128906,1.0,0.4839208126068115,1.0,1.0,0.0,1.0,-2.447904586791992,2.447899580001831,4.819881269213511e-06,1.8917121887207031,0.6607065796852112,0.6607065796852112,0.0,127.24734497070312,113.0,15552.529296875,-0.0,1368.2281494140625,1.0,283.1499938964844,285.32232666015625,289.2983703613281,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139447093009949,1.0,0.0,0.0,1.702847599983215,1.702855110168457,1.9348397017893149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.6435546875,0.0,200.1862945556641,1895.4371337890625,0.0,1009.182861328125,0.4556594789028168,1.0,0.0,3.0,1.0,0.0
12075840,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.7574973702430725,0.2588264942169189,0.2361303865909576,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.827880859375,0.8671571612358093,0.3931217789649963,0.3752894103527069,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9990000128746032,0.6621135473251343,0.4226599335670471,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.7546571493148804,0.2557370066642761,0.2458049207925796,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.6535122394561768,0.1650023758411407,0.7592273950576782,285.8277893066406,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.8302307128906,1.0,0.4839208126068115,1.0,1.0,0.0,1.0,-2.447904586791992,2.447899580001831,4.819881269213511e-06,1.8917121887207031,0.6607065796852112,0.6607065796852112,0.0,127.24734497070312,113.0,15552.529296875,-0.0,1368.2281494140625,1.0,283.1499938964844,285.32232666015625,289.2983703613281,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139447093009949,1.0,0.0,0.0,1.702847599983215,1.702855110168457,1.9348397017893149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.6435546875,0.0,200.1862945556641,1895.4371337890625,0.0,1009.182861328125,0.4556594789028168,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516540527344,0.7573783993721008,0.2577804625034332,0.2351693511009216,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8521423339844,0.8670880198478699,0.391620934009552,0.373852401971817,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.9990000128746032,0.660111665725708,0.421142041683197,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7544088363647461,0.2545621991157532,0.2446737289428711,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.850830078125,0.6530770659446716,0.1640803813934326,0.755000114440918,285.8520812988281,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8543395996094,1.0,0.4815349876880646,1.0,1.0,0.0,1.0,-2.436773538589477,2.4367687702178955,4.776380592375062e-06,1.88320791721344,0.6491155624389648,0.6491155624389648,0.0,126.26393127441406,113.0,15298.712890625,-0.0,1350.3287353515625,1.0,283.1499938964844,285.3578186035156,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090131998062134,1.0,0.0,0.0,1.648066759109497,1.6480740308761597,1.8123539291536883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.006103515625,0.0,186.0002593994141,1895.4371337890625,0.0,980.1384887695312,0.444715678691864,1.0,0.0,3.0,1.0,0.0
12075960,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7585113048553467,0.2567455768585205,0.2341818362474441,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8684954047203064,0.3901295363903045,0.3723875284194946,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.658577024936676,0.417462557554245,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7553896307945251,0.2533906400203705,0.2435086220502853,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87457275390625,0.6537185311317444,0.1631636172533035,0.7505962252616882,285.8758544921875,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.8782043457031,1.0,0.4782836735248565,1.0,1.0,0.0,1.0,-2.422719955444336,2.422715425491333,4.721512596006505e-06,1.872344851493836,0.6372480392456055,0.6372480392456055,0.0,124.30005645751952,101.0,15024.646484375,-0.0,1324.955810546875,1.0,283.1499938964844,285.3936462402344,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038879752159119,1.0,0.0,0.0,1.5921969413757324,1.592203974723816,1.6915583955778857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.26513671875,0.0,172.2896270751953,1895.4371337890625,0.0,950.6654052734376,0.4336680471897125,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635613679885864,0.2547236680984497,0.232180118560791,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8745704889297485,0.3871870934963226,0.3694232404232025,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572505831718445,0.4056484997272491,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600690722465515,0.2510707974433899,0.2411276996135711,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574247479438782,0.1613882035017013,0.7416564226150513,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696981608867645,1.0,1.0,0.0,1.0,-2.388966083526612,2.3889615535736084,4.590978278429248e-06,1.8462032079696653,0.6127604246139526,0.6127604246139526,0.0,118.45958709716795,104.0,14435.859375,-0.0,1260.500244140625,1.0,283.1499938964844,285.4704284667969,289.1989440917969,290.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,20664.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926544666290283,1.0,0.0,0.0,1.4779645204544067,1.477971076965332,1.457543277183504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.5419921875,0.0,146.51107788085938,1895.4371337890625,0.0,888.7236328125,0.4114589393138885,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635613679885864,0.2547236680984497,0.232180118560791,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.8745704889297485,0.3871870934963226,0.3694232404232025,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572505831718445,0.4056484997272491,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600690722465515,0.2510707974433899,0.2411276996135711,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574247479438782,0.1613882035017013,0.7416564226150513,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696981608867645,1.0,1.0,0.0,1.0,-2.388966083526612,2.3889615535736084,4.590978278429248e-06,1.8462032079696653,0.6127604246139526,0.6127604246139526,0.0,118.45958709716795,104.0,14435.859375,-0.0,1260.500244140625,1.0,283.1499938964844,285.4704284667969,289.1989440917969,290.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,20664.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926544666290283,1.0,0.0,0.0,1.4779645204544067,1.477971076965332,1.457543277183504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.5419921875,0.0,146.51107788085938,1895.4371337890625,0.0,888.7236328125,0.4114589393138885,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.7656257152557373,0.2527964115142822,0.2303380519151687,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8770876526832581,0.3843489289283752,0.3666270673274994,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.9990000128746032,0.6573507189750671,0.3991753160953522,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7617584466934204,0.24881511926651,0.2388832420110702,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.6585983037948608,0.1597418934106826,0.7336531281471252,285.99285888671875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.9967346191406,1.0,0.4643652439117431,1.0,1.0,0.0,1.0,-2.363293170928955,2.363288640975952,4.492570042202715e-06,1.826101422309876,0.5874921083450317,0.5874921083450317,0.0,115.09107208251952,107.0,13855.3427734375,-0.0,1216.887939453125,1.0,283.1499938964844,285.5616760253906,289.14556884765625,290.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,20619.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798598527908325,1.0,0.0,0.0,1.3622409105300903,1.3622469902038574,1.2382297143176402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.476318359375,0.0,123.2787094116211,1895.4371337890625,0.0,822.7666015625,0.3895165920257568,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921875,0.7656257152557373,0.2527964115142822,0.2303380519151687,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.8770876526832581,0.3843489289283752,0.3666270673274994,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.9990000128746032,0.6573507189750671,0.3991753160953522,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.7617584466934204,0.24881511926651,0.2388832420110702,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99078369140625,0.6585983037948608,0.1597418934106826,0.7336531281471252,285.99285888671875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.9967346191406,1.0,0.4643652439117431,1.0,1.0,0.0,1.0,-2.363293170928955,2.363288640975952,4.492570042202715e-06,1.826101422309876,0.5874921083450317,0.5874921083450317,0.0,115.09107208251952,107.0,13855.3427734375,-0.0,1216.887939453125,1.0,283.1499938964844,285.5616760253906,289.14556884765625,290.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,20619.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798598527908325,1.0,0.0,0.0,1.3622409105300903,1.3622469902038574,1.2382297143176402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.476318359375,0.0,123.2787094116211,1895.4371337890625,0.0,822.7666015625,0.3895165920257568,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.7652682065963745,0.2512714862823486,0.2289188951253891,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627746582031,0.8767165541648865,0.3820631802082062,0.3644242882728576,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.9990000128746032,0.6571113467216492,0.3972725570201874,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.7610908150672913,0.2469876259565353,0.2371138781309127,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.6578004956245422,0.158430591225624,0.7275636792182922,286.0625915527344,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0155944824219,286.0672302246094,1.0,0.4615375697612762,1.0,1.0,0.0,1.0,-2.3472113609313965,2.3472068309783936,4.431573415786261e-06,1.8135535717010496,0.5658822059631348,0.5658822059631348,0.0,113.84429931640624,107.0,13375.3427734375,-0.0,1193.443115234375,1.0,283.1499938964844,285.6516418457031,289.1024169921875,290.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,20528.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682538151741028,1.0,0.0,0.0,1.265981674194336,1.2659873962402344,1.0694198238070385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.72119140625,0.0,106.00576782226562,1895.4371337890625,0.0,766.9880981445312,0.3717315196990967,1.0,0.0,3.0,1.0,0.0
12076320,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.7650477886199951,0.2509923875331878,0.2286625206470489,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.876461386680603,0.3816388547420501,0.3640185594558716,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779724121094,0.9990000128746032,0.6570054292678833,0.3971712589263916,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762634277344,0.7608091831207275,0.2466465681791305,0.2367874979972839,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.6575146913528442,0.1581862270832061,0.7264495491981506,286.0771484375,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0819396972656,1.0,0.4611338376998901,1.0,1.0,0.0,1.0,-2.3445632457733154,2.3445587158203125,4.421570793056162e-06,1.8114869594573968,0.5617358684539795,0.5617358684539795,0.0,113.72218322753906,110.0,13283.9609375,-0.0,1189.9415283203125,1.0,283.1499938964844,285.669921875,289.0944519042969,290.05010986328125,293.1499938964844,293.1499938964844,283.1499938964844,20505.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56598961353302,1.0,0.0,0.0,1.247881531715393,1.247887134552002,1.0390587590336509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.9638671875,0.0,102.95674896240234,1895.4371337890625,0.0,756.538818359375,0.3684395551681518,1.0,0.0,3.0,1.0,0.0
12076380,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7628011703491211,0.2493227869272232,0.2271521091461181,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767578125,0.8738150596618652,0.3790718913078308,0.3615848422050476,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.9990000128746032,0.6558485627174377,0.3980584144592285,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.7581690549850464,0.2445648908615112,0.234818547964096,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.6549620032310486,0.1566933095455169,0.7197591066360474,286.176513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1820983886719,1.0,0.459399402141571,1.0,1.0,0.0,1.0,-2.330485343933105,2.3304808139801025,4.368590452941135e-06,1.8004992008209229,0.5356632471084595,0.5356632471084595,0.0,113.6299819946289,113.0,12711.46875,-0.0,1173.651123046875,1.0,283.1499938964844,285.7914123535156,289.0459899902344,289.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,20332.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515979528427124,1.0,0.0,0.0,1.1373146772384644,1.1373199224472046,8.630872372350495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.57568359375,0.0,85.63853454589844,1895.4371337890625,0.0,693.2908325195312,0.348727285861969,1.0,0.0,3.0,1.0,0.0
12076440,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7628011703491211,0.2493227869272232,0.2271521091461181,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767578125,0.8738150596618652,0.3790718913078308,0.3615848422050476,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.9990000128746032,0.6558485627174377,0.3980584144592285,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.7581690549850464,0.2445648908615112,0.234818547964096,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1735534667969,0.6549620032310486,0.1566933095455169,0.7197591066360474,286.176513671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1820983886719,1.0,0.459399402141571,1.0,1.0,0.0,1.0,-2.330485343933105,2.3304808139801025,4.368590452941135e-06,1.8004992008209229,0.5356632471084595,0.5356632471084595,0.0,113.6299819946289,113.0,12711.46875,-0.0,1173.651123046875,1.0,283.1499938964844,285.7914123535156,289.0459899902344,289.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,20332.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515979528427124,1.0,0.0,0.0,1.1373146772384644,1.1373199224472046,8.630872372350495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.57568359375,0.0,85.63853454589844,1895.4371337890625,0.0,693.2908325195312,0.348727285861969,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.761241614818573,0.2485331445932388,0.2264499515295028,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.8719629049301147,0.3778417110443115,0.3604308068752289,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.9990000128746032,0.6549519300460815,0.3992925882339477,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23004150390625,0.7564077377319336,0.2435546964406967,0.2338756620883941,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.6533023118972778,0.1559674143791198,0.7165661454200745,286.23114013671875,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0190124511719,286.237060546875,1.0,0.4589508771896362,1.0,1.0,0.0,1.0,-2.324768543243408,2.3247640132904053,4.347169578977628e-06,1.796035885810852,0.5225598812103271,0.5225598812103271,0.0,113.93511199951172,113.0,12423.8046875,-0.0,1168.439453125,1.0,283.1499938964844,285.8562316894531,289.0223999023437,289.9248352050781,293.1499938964844,293.1499938964844,283.1499938964844,20229.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442962050437927,1.0,0.0,0.0,1.0840879678726196,1.0840930938720703,7.841921956242005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.17529296875,0.0,78.07793426513672,1895.4371337890625,0.0,663.2194213867188,0.3395094275474548,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.7594713568687439,0.2477721720933914,0.2257799655199051,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889099121094,0.8698527216911316,0.3766454458236694,0.3593156039714813,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.9990000128746032,0.6538547277450562,0.4009364247322082,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875061035156,0.7544329166412354,0.2425635457038879,0.232957661151886,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.6514590978622437,0.155254527926445,0.7134630680084229,286.28863525390625,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.2948608398437,1.0,0.4587279558181762,1.0,1.0,0.0,1.0,-2.3197672367095947,2.319762945175171,4.328474460635334e-06,1.792130947113037,0.5094349384307861,0.5094349384307861,0.0,114.42513275146484,116.0,12135.12109375,-0.0,1164.7783203125,1.0,283.1499938964844,285.9232482910156,288.99908447265625,289.8838806152344,293.1499938964844,293.1499938964844,283.1499938964844,20116.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369367003440857,1.0,0.0,0.0,1.032498121261597,1.0325031280517578,7.113314381967939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.923828125,0.0,71.21394348144531,1895.4371337890625,0.0,634.222900390625,0.3307673037052154,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.7554900646209717,0.2463325262069702,0.2245292216539383,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112243652344,0.8650831580162048,0.3743504285812378,0.3571932315826416,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.9990000128746032,0.6511225700378418,0.4051787853240967,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.7500321865081787,0.2406332492828369,0.2311875820159912,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.6473914384841919,0.1538645029067993,0.7074947357177734,286.41094970703125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41766357421875,1.0,0.4588198959827423,1.0,1.0,0.0,1.0,-2.311513662338257,2.311509370803833,4.297713076084619e-06,1.785685420036316,0.4831787347793579,0.4831787347793579,0.0,115.8464813232422,119.0,11555.447265625,-0.0,1161.1744384765625,1.0,283.1499938964844,286.0623779296875,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522027313709259,1.0,0.0,0.0,0.93482506275177,0.9348297715187072,5.831148897073035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81494140625,0.0,59.41814422607422,1895.4371337890625,0.0,579.323974609375,0.3147853314876556,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4097900390625,0.7554900646209717,0.2463325262069702,0.2245292216539383,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112243652344,0.8650831580162048,0.3743504285812378,0.3571932315826416,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4122009277344,0.9990000128746032,0.6511225700378418,0.4051787853240967,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4096984863281,0.7500321865081787,0.2406332492828369,0.2311875820159912,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.6473914384841919,0.1538645029067993,0.7074947357177734,286.41094970703125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41766357421875,1.0,0.4588198959827423,1.0,1.0,0.0,1.0,-2.311513662338257,2.311509370803833,4.297713076084619e-06,1.785685420036316,0.4831787347793579,0.4831787347793579,0.0,115.8464813232422,119.0,11555.447265625,-0.0,1161.1744384765625,1.0,283.1499938964844,286.0623779296875,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522027313709259,1.0,0.0,0.0,0.93482506275177,0.9348297715187072,5.831148897073035e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81494140625,0.0,59.41814422607422,1895.4371337890625,0.0,579.323974609375,0.3147853314876556,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7511642575263977,0.2449972033500671,0.2233876734972,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408935546875,0.8598718047142029,0.3721805512905121,0.3552050590515136,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419616699219,0.9990000128746032,0.647783637046814,0.4103438854217529,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.539306640625,0.7452676892280579,0.2387633472681045,0.2294922322034835,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53680419921875,0.6430251598358154,0.1525142788887024,0.7017887234687805,286.5406494140625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.54766845703125,1.0,0.4594603180885315,1.0,1.0,0.0,1.0,-2.3050665855407715,2.305062294006348,4.273762442608131e-06,1.7806495428085327,0.4569884538650512,0.4569884538650512,0.0,117.71234130859376,107.0,10975.1591796875,-0.0,1161.3363037109375,1.0,283.1499938964844,286.2055969238281,288.9070739746094,289.7218322753906,293.1499938964844,293.1499938964844,283.1499938964844,19637.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068069696426392,1.0,0.0,0.0,0.8451357483863831,0.8451402187347412,4.7659163726621045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.050048828125,0.0,49.892311096191406,1895.4371337890625,0.0,528.2493286132812,0.3008165955543518,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7511642575263977,0.2449972033500671,0.2233876734972,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5408935546875,0.8598718047142029,0.3721805512905121,0.3552050590515136,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419616699219,0.9990000128746032,0.647783637046814,0.4103438854217529,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.539306640625,0.7452676892280579,0.2387633472681045,0.2294922322034835,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.53680419921875,0.6430251598358154,0.1525142788887024,0.7017887234687805,286.5406494140625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.54766845703125,1.0,0.4594603180885315,1.0,1.0,0.0,1.0,-2.3050665855407715,2.305062294006348,4.273762442608131e-06,1.7806495428085327,0.4569884538650512,0.4569884538650512,0.0,117.71234130859376,107.0,10975.1591796875,-0.0,1161.3363037109375,1.0,283.1499938964844,286.2055969238281,288.9070739746094,289.7218322753906,293.1499938964844,293.1499938964844,283.1499938964844,19637.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068069696426392,1.0,0.0,0.0,0.8451357483863831,0.8451402187347412,4.7659163726621045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.050048828125,0.0,49.892311096191406,1895.4371337890625,0.0,528.2493286132812,0.3008165955543518,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7522113919258118,0.2437362372875213,0.2221865803003311,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674194335937,0.8609921932220459,0.3700853884220123,0.353160947561264,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.9990000128746032,0.6449914574623108,0.4063746333122253,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.7457017302513123,0.2369258403778076,0.227691039443016,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.6431705951690674,0.1511774510145187,0.6954864859580994,286.66717529296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.6736145019531,1.0,0.4551568627357483,1.0,1.0,0.0,1.0,-2.2866806983947754,2.2866766452789307,4.206274297757773e-06,1.7665296792984009,0.4307884871959686,0.4307884871959686,0.0,115.5728759765625,110.0,10366.6103515625,-0.0,1132.6807861328125,1.0,283.1499938964844,286.34490966796875,288.8578491210937,289.6324462890625,293.1499938964844,293.1499938964844,283.1499938964844,19419.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905529916286468,1.0,0.0,0.0,0.7634478211402893,0.7634521126747131,3.889127597744847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.8447265625,0.0,42.22917175292969,1895.4371337890625,0.0,478.7789916992188,0.2887073159217834,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.7522113919258118,0.2437362372875213,0.2221865803003311,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674194335937,0.8609921932220459,0.3700853884220123,0.353160947561264,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683959960937,0.9990000128746032,0.6449914574623108,0.4063746333122253,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659240722656,0.7457017302513123,0.2369258403778076,0.227691039443016,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.6431705951690674,0.1511774510145187,0.6954864859580994,286.66717529296875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.6736145019531,1.0,0.4551568627357483,1.0,1.0,0.0,1.0,-2.2866806983947754,2.2866766452789307,4.206274297757773e-06,1.7665296792984009,0.4307884871959686,0.4307884871959686,0.0,115.5728759765625,110.0,10366.6103515625,-0.0,1132.6807861328125,1.0,283.1499938964844,286.34490966796875,288.8578491210937,289.6324462890625,293.1499938964844,293.1499938964844,283.1499938964844,19419.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905529916286468,1.0,0.0,0.0,0.7634478211402893,0.7634521126747131,3.889127597744847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.8447265625,0.0,42.22917175292969,1895.4371337890625,0.0,478.7789916992188,0.2887073159217834,1.0,0.0,3.0,1.0,0.0
12076980,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919921875,0.7517840266227722,0.2425435036420822,0.2210831195116043,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.8603392839431763,0.3680616319179535,0.3512191474437713,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945251464844,0.9990000128746032,0.6435024738311768,0.4050705432891845,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.7446718811988831,0.2351329773664474,0.2259701192378997,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.6420817375183105,0.1499118953943252,0.6896259188652039,286.7931823730469,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8001708984375,1.0,0.4529551267623901,1.0,1.0,0.0,1.0,-2.272339344024658,2.272335290908813,4.153568625042681e-06,1.7552547454833984,0.404568612575531,0.404568612575531,0.0,114.61783599853516,113.0,9771.9208984375,-0.0,1113.38037109375,1.0,283.1499938964844,286.4799194335937,288.8033447265625,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717112779617309,1.0,0.0,0.0,0.6892958879470825,0.689300000667572,3.1703326186516285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.0283203125,0.0,36.03936767578125,1895.4371337890625,0.0,427.3301086425781,0.2781865000724792,1.0,0.0,3.0,1.0,0.0
12077040,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919921875,0.7517840266227722,0.2425435036420822,0.2210831195116043,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934875488281,0.8603392839431763,0.3680616319179535,0.3512191474437713,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945251464844,0.9990000128746032,0.6435024738311768,0.4050705432891845,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.7446718811988831,0.2351329773664474,0.2259701192378997,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893371582031,0.6420817375183105,0.1499118953943252,0.6896259188652039,286.7931823730469,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8001708984375,1.0,0.4529551267623901,1.0,1.0,0.0,1.0,-2.272339344024658,2.272335290908813,4.153568625042681e-06,1.7552547454833984,0.404568612575531,0.404568612575531,0.0,114.61783599853516,113.0,9771.9208984375,-0.0,1113.38037109375,1.0,283.1499938964844,286.4799194335937,288.8033447265625,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717112779617309,1.0,0.0,0.0,0.6892958879470825,0.689300000667572,3.1703326186516285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.0283203125,0.0,36.03936767578125,1895.4371337890625,0.0,427.3301086425781,0.2781865000724792,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573303222656,0.7509216070175171,0.2419715225696563,0.2205714881420135,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588256835937,0.8592376112937927,0.3670787811279297,0.3502939343452453,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8598937988281,0.9990000128746032,0.642694354057312,0.4055785536766052,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.857177734375,0.7435154318809509,0.2342487573623657,0.2251404821872711,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.6410048007965088,0.149300679564476,0.6868964433670044,286.8585510253906,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.8656616210937,1.0,0.4523643851280212,1.0,1.0,0.0,1.0,-2.266946792602539,2.2669427394866943,4.133888069191016e-06,1.7510414123535156,0.3915158212184906,0.3915158212184906,0.0,114.65726470947266,113.0,9482.958984375,-0.0,1107.715087890625,1.0,283.1499938964844,286.548095703125,288.77691650390625,289.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19152.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613860845565796,1.0,0.0,0.0,0.6550477743148804,0.6550518274307251,2.86311916397608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.250732421875,0.0,33.40416717529297,1895.4371337890625,0.0,401.5509643554688,0.2734445333480835,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92340087890625,0.7497763633728027,0.24141426384449,0.2200813442468643,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9249267578125,0.8577978610992432,0.366114467382431,0.3493946492671966,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.9990000128746032,0.6417706608772278,0.4066084623336792,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.7420786023139954,0.2333720028400421,0.2243263870477676,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.920654296875,0.6396942734718323,0.1486983895301818,0.68425452709198,286.92462158203125,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.93182373046875,1.0,0.4520429968833923,1.0,1.0,0.0,1.0,-2.262362480163574,2.262358427047729,4.117196112929378e-06,1.747459888458252,0.3785044848918915,0.3785044848918915,0.0,114.92942810058594,101.0,9198.091796875,-0.0,1103.835693359375,1.0,283.1499938964844,286.615966796875,288.7519226074219,289.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,19073.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506417214870453,1.0,0.0,0.0,0.6224977970123291,0.6225017309188843,2.585646186048508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.1357421875,0.0,31.01525115966797,1895.4371337890625,0.0,376.361083984375,0.2690260708332062,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7524686455726624,0.2403161078691482,0.2189982682466507,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608059287071228,0.3642080426216125,0.3474964201450348,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6405008435249329,0.4001187086105346,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.7439997792243958,0.2316140383481979,0.2225694805383682,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.6412246227264404,0.1474941968917846,0.6783730983734131,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466879963874817,1.0,1.0,0.0,1.0,-2.2418243885040283,2.241820335388184,4.043258741148748e-06,1.7316484451293943,0.352501779794693,0.352501779794693,0.0,111.76080322265624,104.0,8616.36328125,-0.0,1069.838134765625,1.0,283.1499938964844,286.7464294433594,288.7067565917969,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283978044986725,1.0,0.0,0.0,0.5619810223579407,0.5619848966598511,2.1073505607205334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.209716796875,0.0,26.847627639770508,1895.4371337890625,0.0,328.8834228515625,0.2611696720123291,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7524686455726624,0.2403161078691482,0.2189982682466507,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608059287071228,0.3642080426216125,0.3474964201450348,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6405008435249329,0.4001187086105346,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.7439997792243958,0.2316140383481979,0.2225694805383682,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.6412246227264404,0.1474941968917846,0.6783730983734131,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466879963874817,1.0,1.0,0.0,1.0,-2.2418243885040283,2.241820335388184,4.043258741148748e-06,1.7316484451293943,0.352501779794693,0.352501779794693,0.0,111.76080322265624,104.0,8616.36328125,-0.0,1069.838134765625,1.0,283.1499938964844,286.7464294433594,288.7067565917969,289.3494873046875,293.1499938964844,293.1499938964844,283.1499938964844,18917.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283978044986725,1.0,0.0,0.0,0.5619810223579407,0.5619848966598511,2.1073505607205334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.209716796875,0.0,26.847627639770508,1895.4371337890625,0.0,328.8834228515625,0.2611696720123291,1.0,0.0,3.0,1.0,0.0
