time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.7532325983047485,0.2392571717500686,0.2179958820343017,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.861514687538147,0.3623383343219757,0.345680683851242,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.640333890914917,0.3970373272895813,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.744027316570282,0.2298821359872818,0.2208814173936844,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411536335945129,0.1463411897420883,0.6729170083999634,287.17431640625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812438964844,1.0,0.4437747597694397,1.0,1.0,0.0,1.0,-2.226146459579468,2.226142644882202,3.986870979133528e-06,1.719328999519348,0.3265347182750702,0.3265347182750702,0.0,110.09142303466795,107.0,8058.029296875,-0.0,1047.1063232421875,1.0,283.1499938964844,286.869873046875,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056160449981689,1.0,0.0,0.0,0.5072343945503235,0.5072381496429443,1.7167650412375224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9482421875,0.0,23.370471954345703,1895.4371337890625,0.0,285.6551208496094,0.2545064389705658,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.7532325983047485,0.2392571717500686,0.2179958820343017,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17462158203125,0.861514687538147,0.3623383343219757,0.345680683851242,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756591796875,0.9990000128746032,0.640333890914917,0.3970373272895813,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1730041503906,0.744027316570282,0.2298821359872818,0.2208814173936844,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.6411536335945129,0.1463411897420883,0.6729170083999634,287.17431640625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812438964844,1.0,0.4437747597694397,1.0,1.0,0.0,1.0,-2.226146459579468,2.226142644882202,3.986870979133528e-06,1.719328999519348,0.3265347182750702,0.3265347182750702,0.0,110.09142303466795,107.0,8058.029296875,-0.0,1047.1063232421875,1.0,283.1499938964844,286.869873046875,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056160449981689,1.0,0.0,0.0,0.5072343945503235,0.5072381496429443,1.7167650412375224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.9482421875,0.0,23.370471954345703,1895.4371337890625,0.0,285.6551208496094,0.2545064389705658,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900695800781,0.7521539330482483,0.2383130192756652,0.2171469181776046,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915954589844,0.860060453414917,0.3606686890125274,0.3441008329391479,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29266357421875,0.9990000128746032,0.6398390531539917,0.3972513079643249,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2898864746094,0.7423216104507446,0.2283029854297638,0.2193929553031921,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873229980469,0.6396188139915466,0.1453023254871368,0.6682612299919128,287.2912902832031,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.2984619140625,1.0,0.4424594640731811,1.0,1.0,0.0,1.0,-2.2161033153533936,2.216099262237549,3.95105007555685e-06,1.7114837169647217,0.302824854850769,0.302824854850769,0.0,109.87995147705078,107.0,7564.78857421875,-0.0,1035.9271240234375,1.0,283.1499938964844,286.9826965332031,288.6338195800781,289.1964416503906,293.1499938964844,293.1499938964844,283.1499938964844,18624.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846722543239593,1.0,0.0,0.0,0.46137335896492,0.4679100215435028,1.4203601850226732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.0498046875,0.0,20.930118560791016,1895.4371337890625,0.0,249.5352935791016,0.2494820803403854,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30047607421875,0.7520034313201904,0.2382323890924453,0.2170757204294204,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019714355469,0.8598673343658447,0.3605259358882904,0.3439671993255615,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3030700683594,0.9990000128746032,0.6397706270217896,0.3973678350448608,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30029296875,0.7421180009841919,0.2281660884618759,0.2192654311656952,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29766845703125,0.6394379138946533,0.1452123075723648,0.6678656935691833,287.3016662597656,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.30889892578125,1.0,0.4423941969871521,1.0,1.0,0.0,1.0,-2.2153687477111816,2.215364694595337,3.948437097278656e-06,1.7109102010726929,0.3007746636867523,0.3007746636867523,0.0,109.90382385253906,110.0,7522.08544921875,-0.0,1035.26123046875,1.0,283.1499938964844,286.9925231933594,288.6312866210937,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828811347484588,1.0,0.0,0.0,0.457499235868454,0.4662781357765198,1.3966070966375811e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.458740234375,0.0,20.80355262756348,1895.4371337890625,0.0,246.570541381836,0.2491315454244613,1.0,0.0,3.0,1.0,0.0
12077580,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325561523437,0.7495462894439697,0.2372508645057678,0.2162229120731353,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43408203125,0.8567727208137512,0.3587778508663177,0.3423462510108948,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351806640625,0.9990000128746032,0.638546347618103,0.3998631536960602,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4323425292969,0.7390058040618896,0.2264623492956161,0.2176940739154815,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297180175781,0.6366884708404541,0.144089937210083,0.6630128026008606,287.43377685546875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4410400390625,1.0,0.4420998692512512,1.0,1.0,0.0,1.0,-2.2076761722564697,2.207672119140625,3.921134066331433e-06,1.70490562915802,0.2753404974937439,0.2753404974937439,0.0,110.6539535522461,113.0,7000.39208984375,-0.0,1030.1898193359375,1.0,283.1499938964844,287.1155700683594,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612208962440491,1.0,0.0,0.0,0.4118031561374664,0.4666624665260315,1.1315475667572628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.759033203125,0.0,20.240947723388672,1895.4371337890625,0.0,211.82052612304688,0.2460717558860778,1.0,0.0,3.0,1.0,0.0
12077640,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325561523437,0.7495462894439697,0.2372508645057678,0.2162229120731353,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43408203125,0.8567727208137512,0.3587778508663177,0.3423462510108948,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4351806640625,0.9990000128746032,0.638546347618103,0.3998631536960602,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4323425292969,0.7390058040618896,0.2264623492956161,0.2176940739154815,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297180175781,0.6366884708404541,0.144089937210083,0.6630128026008606,287.43377685546875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.4410400390625,1.0,0.4420998692512512,1.0,1.0,0.0,1.0,-2.2076761722564697,2.207672119140625,3.921134066331433e-06,1.70490562915802,0.2753404974937439,0.2753404974937439,0.0,110.6539535522461,113.0,7000.39208984375,-0.0,1030.1898193359375,1.0,283.1499938964844,287.1155700683594,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612208962440491,1.0,0.0,0.0,0.4118031561374664,0.4666624665260315,1.1315475667572628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.759033203125,0.0,20.240947723388672,1895.4371337890625,0.0,211.82052612304688,0.2460717558860778,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.7479979991912842,0.2367718964815139,0.2158190459012985,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.8548470139503479,0.3579211831092834,0.3415652513504028,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.9990000128746032,0.6376676559448242,0.4017102718353271,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49658203125,0.7371322512626648,0.2256104201078415,0.2169202715158462,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939880371094,0.6350395083427429,0.1435266137123108,0.6606307029724121,287.4979553222656,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5049743652344,1.0,0.4422558844089508,1.0,1.0,0.0,1.0,-2.2046802043914795,2.2046761512756348,3.910532996087568e-06,1.7025699615478516,0.2627195715904236,0.2627195715904236,0.0,111.29222869873048,113.0,6753.19677734375,-0.0,1029.521484375,1.0,283.1499938964844,287.1752014160156,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488270938396454,1.0,0.0,0.0,0.3913282752037048,0.470856249332428,1.0219543433720446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.191162109375,0.0,20.21747398376465,1895.4371337890625,0.0,192.55322265625,0.2451467514038086,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585021972656,0.746282696723938,0.2362912595272064,0.2154218554496765,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599060058594,0.8527266383171082,0.3570657968521118,0.3407942950725555,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609741210937,0.9990000128746032,0.6366022825241089,0.4038785696029663,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.7350916862487793,0.2247511893510818,0.2161473780870437,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558166503906,0.6332457065582275,0.1429564207792282,0.658251941204071,287.55963134765625,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.5663757324219,1.0,0.442570149898529,1.0,1.0,0.0,1.0,-2.2020952701568604,2.2020914554595947,3.901403488271171e-06,1.7005573511123655,0.2501384019851684,0.2501384019851684,0.0,112.07305145263672,101.0,6515.4375,-0.0,1029.8082275390625,1.0,283.1499938964844,287.2322082519531,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356570601463318,1.0,0.0,0.0,0.3722442090511322,0.4743178188800812,9.281539981031985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3585205078125,0.0,20.20369529724121,1895.4371337890625,0.0,172.255615234375,0.2444185763597488,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66827392578125,0.7479608654975891,0.2352830618619918,0.214466854929924,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66943359375,0.8545275926589966,0.3553108274936676,0.3390887081623077,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348559260368347,0.399255633354187,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680908203125,0.7358840703964233,0.2229737341403961,0.214418739080429,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.666015625,0.6338357329368591,0.1417655944824218,0.6526486277580261,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6747131347656,1.0,0.4381871521472931,1.0,1.0,0.0,1.0,-2.1845543384552,2.1845505237579346,3.8400648918468505e-06,1.6870888471603394,0.2249477058649063,0.2249477058649063,0.0,109.75556182861328,104.0,6051.60107421875,-0.0,1003.3566284179688,1.0,283.1499938964844,287.3373413085937,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088677525520324,1.0,0.0,0.0,0.3372860252857208,0.4786029756069183,7.836031379326869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.404541015625,0.0,20.138521194458008,1895.4371337890625,0.0,130.41775512695312,0.2432609349489212,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66827392578125,0.7479608654975891,0.2352830618619918,0.214466854929924,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66943359375,0.8545275926589966,0.3553108274936676,0.3390887081623077,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348559260368347,0.399255633354187,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680908203125,0.7358840703964233,0.2229737341403961,0.214418739080429,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.666015625,0.6338357329368591,0.1417655944824218,0.6526486277580261,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6747131347656,1.0,0.4381871521472931,1.0,1.0,0.0,1.0,-2.1845543384552,2.1845505237579346,3.8400648918468505e-06,1.6870888471603394,0.2249477058649063,0.2249477058649063,0.0,109.75556182861328,104.0,6051.60107421875,-0.0,1003.3566284179688,1.0,283.1499938964844,287.3373413085937,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088677525520324,1.0,0.0,0.0,0.3372860252857208,0.4786029756069183,7.836031379326869e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.404541015625,0.0,20.138521194458008,1895.4371337890625,0.0,130.41775512695312,0.2432609349489212,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.747885525226593,0.0,0.2135053277015686,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.8542811870574951,0.0,0.3373761177062988,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.9990000128746032,0.0,0.3975913524627685,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349833846092224,0.0,0.2126812189817428,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329716444015503,0.0,0.6471120119094849,287.767333984375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.77276611328125,0.0,0.2119413018226623,1.0,1.0,0.0,1.0,-2.170597553253174,2.170593738555908,3.791232529692934e-06,1.6761318445205688,0.0,0.0,0.0,108.70367431640624,60.0,5622.65771484375,-0.0,985.5117797851562,0.0,283.1499938964844,287.4336242675781,288.62664794921875,289.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,18113.263671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056686520576477,0.4807620942592621,6.76452538428407e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03511047363281,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.747885525226593,0.0,0.2135053277015686,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.8542811870574951,0.0,0.3373761177062988,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.9990000128746032,0.0,0.3975913524627685,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349833846092224,0.0,0.2126812189817428,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329716444015503,0.0,0.6471120119094849,287.767333984375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.77276611328125,0.0,0.2119413018226623,1.0,1.0,0.0,1.0,-2.170597553253174,2.170593738555908,3.791232529692934e-06,1.6761318445205688,0.0,0.0,0.0,108.70367431640624,60.0,5622.65771484375,-0.0,985.5117797851562,0.0,283.1499938964844,287.4336242675781,288.62664794921875,289.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,18113.263671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056686520576477,0.4807620942592621,6.76452538428407e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.03511047363281,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0006716761854477,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531799316406,0.3784613311290741,0.0,0.0007073084707371,297.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.3784613311290741,0.0,0.0005224157357588,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0007073071319609,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,0.0033551568631082,287.8716125488281,294.1499938964844,290.3077087402344,285.6138000488281,290.3421325683594,296.6761474609375,286.6053466796875,0.0,0.0,0.7826180458068848,0.7826180458068848,0.217381939291954,1.0,-0.0071578556671738,0.0072074746713042,-4.961902595823631e-05,-0.0089981434866786,0.0,0.0,0.0,-0.0376280769705772,60.0,896.1119995117188,-0.0,-3.4932152175315423e-06,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,1.7520505934953693e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.366273673041843e-15,2.774245084011121e-15,4.4650244152299926e-21,1.6951766379502686e-11,1.6951736889203595e-11,3.0519589706307505e-17,0.0,0.0,-0.0,0.0,0.0,1.0013520531773204e-25,6.879025421066344e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84991455078125,0.0,0.0,0.0008615624974481,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0010721386643126,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85211181640625,0.0,0.0,0.0005154841928742,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495178222656,0.0,0.0,0.0008623939356766,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,0.0027663339860737,287.8680725097656,294.1499938964844,290.27227783203125,285.603271484375,290.3391418457031,296.2266845703125,286.0726928710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071488213725388,0.006951680406928,0.000197140907403,-0.0092254402115941,0.0,0.0,0.0,-0.0380145981907844,60.0,367.4547729492188,-0.0,-3.628047807069379e-06,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6245745789871164e-26,-6.416741281892275e-26,-4.867074738506208e-29,-4.16663654483424e-18,-4.163683923637733e-18,-2.952658355012112e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,0.000116739916848,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84918212890625,0.0,0.0,0.0001351976243313,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,0.0001211312992381,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0001216002856381,297.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,0.0005375015898607,287.8651123046875,294.1499938964844,290.2335205078125,285.5920104980469,290.3369445800781,295.6112976074219,285.875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012388362083584,0.0024426176678389,-0.0012037815758958,-0.0124162789434194,0.0,0.0,0.0,-0.0080799581483006,60.0,139.78961181640625,-0.0,-1.0463188004905533e-07,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.034051938518098e-35,4.1488177716185097e-35,9.214347510393479e-36,1.725007942414339e-20,1.4024394921439094e-20,3.2256840988075137e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,9.4507762696594e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,9.981913171941414e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,7.424263458233327e-05,297.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,9.948882507160306e-05,297.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0004709769564215,287.8638610839844,294.1499938964844,290.1948547363281,285.5809936523437,290.3357849121094,294.98760986328125,285.8314514160156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069980053231,0.000635041447822,0.0003719565866049,-0.0141494600102305,0.0,0.0,0.0,-0.0076069766655564,60.0,52.89812850952149,-0.0,-6.913862193869137e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.629363022601276e-43,-4.456129116552918e-43,-2.3261554507791963e-43,5.343199823973992e-21,2.741043299608278e-21,2.6021567263141053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,9.394970402354376e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,9.893644892144948e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,7.307893974939361e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.893321839626878e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,0.0004692871298175,287.862548828125,294.1499938964844,290.15625,285.5702209472656,290.3343505859375,294.43048095703125,285.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011122794821,2.843464663726537e-08,0.0010010837577283,-0.0147610157728195,0.0,0.0,0.0,-0.0077855824492871,60.0,21.01704406738281,-0.0,-6.83415137814336e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.441479220502948e-21,2.7213870567953808e-21,2.7200921637075666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,9.393901564180852e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466491699219,0.0,0.0,9.892253001453356e-05,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461303710937,0.0,0.0,7.306403858819976e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.892226080410182e-05,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,0.0004692436777986,287.8611145019531,294.1499938964844,290.11773681640625,285.5596618652344,290.33258056640625,293.9339294433594,285.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.464761734008787,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442394046717515e-21,2.7212030818105095e-21,2.7211907629586136e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.39279852900654e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.891088848235086e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.30553874745965e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,9.891064109979196e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.000469188671559,287.85797119140625,294.1499938964844,290.0409240722656,285.53924560546875,290.3280944824219,293.0950012207031,285.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654120922088623,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442402528549968e-21,2.721201264274984e-21,2.721201264274984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.39279852900654e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.891088848235086e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.30553874745965e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,9.891064109979196e-05,297.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.000469188671559,287.85797119140625,294.1499938964844,290.0409240722656,285.53924560546875,290.3280944824219,293.0950012207031,285.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654120922088623,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442402528549968e-21,2.721201264274984e-21,2.721201264274984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.39179808483459e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.890035289572552e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,7.304760947590694e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.890011278912424e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.000469138729386,287.8544006347656,294.1499938964844,289.9643859863281,285.51959228515625,290.32232666015625,292.4235534667969,286.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.86130690574646,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.39179808483459e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.890035289572552e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,7.304760947590694e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,9.890011278912424e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.000469138729386,287.8544006347656,294.1499938964844,289.9643859863281,285.51959228515625,290.32232666015625,292.4235534667969,286.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.86130690574646,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.390932973474264e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.889123612083496e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,7.30408719391562e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.889100329019128e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0004690955101978,287.8504943847656,294.1499938964844,289.88818359375,285.5007019042969,290.3153076171875,291.88238525390625,286.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.672282695770264,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387145996094,0.0,0.0,9.390932973474264e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396911621094,0.0,0.0,9.889123612083496e-05,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,7.30408719391562e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384094238281,0.0,0.0,9.889100329019128e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.0004690955101978,287.8504943847656,294.1499938964844,289.88818359375,285.5007019042969,290.3153076171875,291.88238525390625,286.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.672282695770264,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.390235936734824e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.888390195555984e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,7.303545135073364e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.888366184895858e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,0.0004690607311204,287.84625244140625,294.1499938964844,289.8122863769531,285.482421875,290.3070373535156,291.4426574707031,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.56296968460083,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.390235936734824e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,9.888390195555984e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,7.303545135073364e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.888366184895858e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,0.0004690607311204,287.84625244140625,294.1499938964844,289.8122863769531,285.482421875,290.3070373535156,291.4426574707031,286.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.56296968460083,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.389960905537008e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.88809988484718e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,7.303330494323745e-05,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,9.888076601782814e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,0.0004690469941124,287.843994140625,294.1499938964844,289.7744445800781,285.4734802246094,290.302490234375,291.2536926269531,286.189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5144851207733154,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,9.389739716425538e-05,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,9.887867054203524e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,7.30315878172405e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,9.88784377113916e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,0.0004690359346568,287.8416748046875,294.1499938964844,289.7366638183594,285.4646911621094,290.297607421875,291.0821228027344,286.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.467676877975464,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.389471961185336e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.887584747048096e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.302949961740524e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.88756146398373e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0004690225759986,287.8368530273437,294.1499938964844,289.661376953125,285.44744873046875,290.2869873046875,290.7832946777344,286.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3773155212402344,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,9.389471961185336e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.887584747048096e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.302949961740524e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.88756146398373e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82745361328125,0.0,0.0,0.0004690225759986,287.8368530273437,294.1499938964844,289.661376953125,285.44744873046875,290.2869873046875,290.7832946777344,286.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3773155212402344,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.389457409270108e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.887568739941344e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.302938320208341e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.88754618447274e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0004690218484029,287.8317565917969,294.1499938964844,289.5863647460937,285.4306030273437,290.2752380371094,290.5329284667969,286.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2904069423675537,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,9.389457409270108e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.887568739941344e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.302938320208341e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,9.88754618447274e-05,298.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0004690218484029,287.8317565917969,294.1499938964844,289.5863647460937,285.4306030273437,290.2752380371094,290.5329284667969,286.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2904069423675537,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.389715705765413e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.887840860756114e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,7.303138409042731e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,9.88781830528751e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,0.0004690347705036,287.826416015625,294.1499938964844,289.5116577148437,285.4140930175781,290.2623596191406,290.3203430175781,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2065019607543945,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.389715705765413e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.887840860756114e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,7.303138409042731e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,9.88781830528751e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,0.0004690347705036,287.826416015625,294.1499938964844,289.5116577148437,285.4140930175781,290.2623596191406,290.3203430175781,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2065019607543945,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.390260674990714e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.888414206216112e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,7.303562597371638e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.888392378343268e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004690620116889,287.8208923339844,294.1499938964844,289.4372863769531,285.3978271484375,290.2483825683594,290.13739013671875,286.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1253349781036377,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,9.390260674990714e-05,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194580078125,0.0,0.0,9.888414206216112e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,7.303562597371638e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182373046875,0.0,0.0,9.888392378343268e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,0.0004690620116889,287.8208923339844,294.1499938964844,289.4372863769531,285.3978271484375,290.2483825683594,290.13739013671875,286.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1253349781036377,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
