time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079500,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165588378906,0.0,0.0,9.39064411795698e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.8888180218637e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,7.303860184038058e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,9.888796193990856e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0004690811620093,287.81805419921875,294.1499938964844,289.4001770019531,285.3897705078125,290.2409973144531,290.05499267578125,286.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0857086181640625,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.391101775690912e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.88930041785352e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149719238281,0.0,0.0,7.304215978365391e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.889278589980675e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125915527344,0.0,0.0,0.0004691040376201,287.8151550292969,294.1499938964844,289.3631896972656,285.3817443847656,290.2333374023437,289.97772216796875,286.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.046684980392456,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.392241190653294e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.890500223264098e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,7.305102190002799e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.890478395391256e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.0004691609647125,287.80926513671875,294.1499938964844,289.2893981933594,285.3657531738281,290.2172546386719,289.8362121582031,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.970348596572876,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,9.392241190653294e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.890500223264098e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,7.305102190002799e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.890478395391256e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.0004691609647125,287.80926513671875,294.1499938964844,289.2893981933594,285.3657531738281,290.2172546386719,289.8362121582031,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.970348596572876,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.393676009494813e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.89200998446904e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,7.306217594305053e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.89198888419196e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0004692326474469,287.8031921386719,294.1499938964844,289.2159118652344,285.3498229980469,290.2001647949219,289.7091064453125,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.896154403686524,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.393676009494813e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.89200998446904e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,7.306217594305053e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.89198888419196e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0004692326474469,287.8031921386719,294.1499938964844,289.2159118652344,285.3498229980469,290.2001647949219,289.7091064453125,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.896154403686524,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.39539459068328e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.89382024272345e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.307554187718779e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.893799142446368e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004693185037467,287.7969970703125,294.1499938964844,289.1427307128906,285.3338623046875,290.1820373535156,289.59332275390625,286.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8239415884017944,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.39539459068328e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.89382024272345e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,7.307554187718779e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.0,9.893799142446368e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79986572265625,0.0,0.0,0.0004693185037467,287.7969970703125,294.1499938964844,289.1427307128906,285.3338623046875,290.1820373535156,289.59332275390625,286.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8239415884017944,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.397380927111952e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.895912080537528e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,7.30909887352027e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.895890980260448e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0004694177478086,287.7906799316406,294.1499938964844,289.0698547363281,285.3177795410156,290.1629638671875,289.4864196777344,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7535635232925415,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,9.397380927111952e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.895912080537528e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976379394531,0.0,0.0,7.30909887352027e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.895890980260448e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0004694177478086,287.7906799316406,294.1499938964844,289.0698547363281,285.3177795410156,290.1629638671875,289.4864196777344,286.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7535635232925415,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.398467955179513e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.897055861074476e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.309944339795038e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.794677734375,0.0,0.0,9.897035488393158e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,0.0004694720555562,287.7874450683594,294.1499938964844,289.03350830078125,285.3096923828125,290.153076171875,289.43572998046875,286.5880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7190227508544922,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.399612463312224e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934875488281,0.0,0.0,9.898260759655386e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,7.310834189411253e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.898240386974066e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,0.0004695292154792,287.7842102050781,294.1499938964844,288.9972839355469,285.3015441894531,290.1429138183594,289.3865966796875,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6848905086517334,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.40205791266635e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.900836448650808e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,7.3127361247316e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.900816075969487e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.0004696513933595,287.77764892578125,294.1499938964844,288.92498779296875,285.2850646972656,290.1219482421875,289.29229736328125,286.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6177937984466553,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,9.40205791266635e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.900836448650808e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,7.3127361247316e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.900816075969487e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.0004696513933595,287.77764892578125,294.1499938964844,288.92498779296875,285.2850646972656,290.1219482421875,289.29229736328125,286.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6177937984466553,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.404674347024412e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.903591126203536e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,7.314770482480526e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.90357148111798e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,0.0004697820986621,287.7710266113281,294.1499938964844,288.85302734375,285.268310546875,290.1000671386719,289.20245361328125,286.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.552165389060974,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.404674347024412e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.903591126203536e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,7.314770482480526e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.90357148111798e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,0.0004697820986621,287.7710266113281,294.1499938964844,288.85302734375,285.268310546875,290.1000671386719,289.20245361328125,286.6488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.552165389060974,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.407378820469604e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.90643966360949e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,7.316873961826786e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.90641929092817e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.0004699172277469,287.7642822265625,294.1499938964844,288.7813720703125,285.2511901855469,290.0772705078125,289.1161499023437,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4879002571105957,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,9.407378820469604e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.90643966360949e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,7.316873961826786e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.90641929092817e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,0.0004699172277469,287.7642822265625,294.1499938964844,288.7813720703125,285.2511901855469,290.0772705078125,289.1161499023437,286.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4879002571105957,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.41008111112751e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.909284563036636e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.318975258385763e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.909264917951076e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004700521822087,287.7574768066406,294.1499938964844,288.7099914550781,285.2336120605469,290.0536193847656,289.03271484375,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4248926639556885,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.41008111112751e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,9.909284563036636e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.318975258385763e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.909264917951076e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,0.0004700521822087,287.7574768066406,294.1499938964844,288.7099914550781,285.2336120605469,290.0536193847656,289.03271484375,286.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4248926639556885,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.411402425030246e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.910675726132467e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,7.320002623600885e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.91065680864267e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,0.0004701182188,287.7540588378906,294.1499938964844,288.6744384765625,285.22467041015625,290.0414733886719,288.9918518066406,286.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3938298225402832,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.412689541932195e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.91203123703599e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,7.321003795368597e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.912012319546192e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0004701825091615,287.7506103515625,294.1499938964844,288.6389465332031,285.215576171875,290.02911376953125,288.9515686035156,286.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3630486726760864,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.415117528988048e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.914587280945852e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,7.322891906369478e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,9.914568363456056e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.000470303784823,287.7436828613281,294.1499938964844,288.56817626953125,285.1969909667969,290.0037841796875,288.872314453125,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3022862672805786,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.415117528988048e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,9.914587280945852e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,7.322891906369478e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629699707031,0.0,0.0,9.914568363456056e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,0.000470303784823,287.7436828613281,294.1499938964844,288.56817626953125,285.1969909667969,290.0037841796875,288.872314453125,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3022862672805786,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.4172777608037e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.916862472891808e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,7.324571924982592e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.916843555402012e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0004704117309302,287.7367248535156,294.1499938964844,288.49774169921875,285.17779541015625,289.9776306152344,288.7947082519531,286.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2425320148468018,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.4172777608037e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.916862472891808e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,7.324571924982592e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,9.916843555402012e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0004704117309302,287.7367248535156,294.1499938964844,288.49774169921875,285.17779541015625,289.9776306152344,288.7947082519531,286.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2425320148468018,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.419090929441154e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.918771684169768e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,7.325982005568221e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.918752766679972e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0004705023020505,287.729736328125,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.71844482421875,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1837188005447388,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.419090929441154e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.753662109375,0.0,0.0,9.918771684169768e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532653808594,0.0,0.0,7.325982005568221e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.918752766679972e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7512512207031,0.0,0.0,0.0004705023020505,287.729736328125,294.1499938964844,288.4275817871094,285.1579284667969,289.95068359375,288.71844482421875,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.1837188005447388,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.420479909749702e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.92023342405446e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,7.327061757678166e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.920215234160425e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,0.0004705716855823,287.7226867675781,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.6434020996094,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1257768869400024,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,9.420479909749702e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484436035156,0.0,0.0,9.92023342405446e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,7.327061757678166e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.920215234160425e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,0.0004705716855823,287.7226867675781,294.1499938964844,288.35772705078125,285.1373291015625,289.9229736328125,288.6434020996094,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1257768869400024,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.42099213716574e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,9.920773300109433e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,7.327460480155423e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.920755110215396e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0004705972969532,287.7191772460937,294.1499938964844,288.3229064941406,285.1267395019531,289.9088439941406,288.60626220703125,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0971187353134155,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,9.421372669748962e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.921174205373973e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,7.327755884034559e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,9.921156015479936e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0004706163017544,287.71563720703125,294.1499938964844,288.2881774902344,285.115966796875,289.89453125,288.56939697265625,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258903443813,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0686601400375366,-0.0,-6.872037516814089e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.421705908607692e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.921524178935216e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,7.328014908125624e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.92150671663694e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0004706329491455,287.70855712890625,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.49639892578125,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.012317419052124,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.421705908607692e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.921524178935216e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,7.328014908125624e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73687744140625,0.0,0.0,9.92150671663694e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355041503906,0.0,0.0,0.0004706329491455,287.70855712890625,294.1499938964844,288.21893310546875,285.09375,289.8653259277344,288.49639892578125,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.012317419052124,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.421416325494648e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.92121931631118e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,7.327789353439584e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.921201854012908e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004706184845417,287.70147705078125,294.1499938964844,288.1499938964844,285.0706481933594,289.83544921875,288.4242858886719,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326415835644639e-09,0.0010039475746452,-0.0156264286488294,0.0,0.0,0.0,-0.0079490914940834,60.0,0.9567080140113832,-0.0,-6.872061675267106e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.421416325494648e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.92121931631118e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,7.327789353439584e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.921201854012908e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,0.0004706184845417,287.70147705078125,294.1499938964844,288.1499938964844,285.0706481933594,289.83544921875,288.4242858886719,286.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.326415835644639e-09,0.0010039475746452,-0.0156264286488294,0.0,0.0,0.0,-0.0079490914940834,60.0,0.9567080140113832,-0.0,-6.872061675267106e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.419755224371328e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.91946944850497e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,7.326497143367305e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.919451986206695e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0004705355095211,287.6943664550781,294.1499938964844,288.08233642578125,285.046142578125,289.80487060546875,288.3531494140625,286.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548971852204e-09,0.0010037692263722,-0.0155717683956027,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9020256400108336,-0.0,-6.869618829341563e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,9.419755224371328e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271423339844,0.0,0.0,9.91946944850497e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,7.326497143367305e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,9.919451986206695e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.724853515625,0.0,0.0,0.0004705355095211,287.6943664550781,294.1499938964844,288.08233642578125,285.046142578125,289.80487060546875,288.3531494140625,286.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548971852204e-09,0.0010037692263722,-0.0155717683956027,0.0,0.0,0.0,-0.0079387472942471,60.0,0.9020256400108336,-0.0,-6.869618829341563e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.4160161097534e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.915532427839936e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,7.323588943108916e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.915515693137422e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0004703487793449,287.6872863769531,294.1499938964844,288.01678466796875,285.0198974609375,289.7736511230469,288.283447265625,286.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8489128947257996,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
