time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.4160161097534e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.915532427839936e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,7.323588943108916e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.915515693137422e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,0.0004703487793449,287.6872863769531,294.1499938964844,288.01678466796875,285.0198974609375,289.7736511230469,288.283447265625,286.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8489128947257996,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.41339967539534e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,9.912777022691444e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.321553130168468e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.91275956039317e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,0.0004702180449385,287.6837158203125,294.1499938964844,287.9847717285156,285.0061340332031,289.7578125,288.249267578125,286.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.015363685786724,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8230069279670715,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71563720703125,0.0,0.0,9.41030666581355e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,9.909519576467574e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,7.319147698581219e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.90950284176506e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,0.0004700635618064,287.68017578125,294.1499938964844,287.9532165527344,284.99200439453125,289.7418518066406,288.215576171875,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.015262521803379,0.0,0.0,0.0,-0.0078802239149808,60.0,0.7975248694419861,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.402774594491348e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.901587327476592e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,7.313289097510278e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.901570592774078e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004696873074863,287.673095703125,294.1499938964844,287.8914794921875,284.962646484375,289.70953369140625,288.1497802734375,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019560577347,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,0.7477853894233704,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.402774594491348e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.901587327476592e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,7.313289097510278e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.901570592774078e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.708740234375,0.0,0.0,0.0004696873074863,287.673095703125,294.1499938964844,287.8914794921875,284.962646484375,289.70953369140625,288.1497802734375,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093485271918553e-09,0.0010019560577347,-0.0150162540376186,0.0,0.0,0.0,-0.0078336186707019,60.0,0.7477853894233704,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.39360324991867e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.891929948935284e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,7.306155748665333e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.891913941828534e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004692292422987,287.6660461425781,294.1499938964844,287.8314514160156,284.9319763183594,289.6767578125,288.0862121582031,286.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060802019376e-09,0.0010009775869548,-0.014716506935656,0.0,0.0,0.0,-0.0077768941409885,60.0,0.6996104717254639,-0.0,-6.831454157918415e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048034667969,0.0,0.0,9.39360324991867e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,9.891929948935284e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,7.306155748665333e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.891913941828534e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004692292422987,287.6660461425781,294.1499938964844,287.8314514160156,284.9319763183594,289.6767578125,288.0862121582031,286.8515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009835241362,5.979060802019376e-09,0.0010009775869548,-0.014716506935656,0.0,0.0,0.0,-0.0077768941409885,60.0,0.6996104717254639,-0.0,-6.831454157918415e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.38300072448328e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,9.88076499197632e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,7.297908450709656e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.880748257273808e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,0.0004686996107921,287.65899658203125,294.1499938964844,287.77294921875,284.9000549316406,289.6435241699219,288.02490234375,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793271757633e-09,0.0009998466121032,-0.0143700120970606,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6529057621955872,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993713378906,0.0,0.0,9.38300072448328e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.0,0.0,9.88076499197632e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,7.297908450709656e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.880748257273808e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,0.0004686996107921,287.65899658203125,294.1499938964844,287.77294921875,284.9000549316406,289.6435241699219,288.02490234375,286.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846793271757633e-09,0.0009998466121032,-0.0143700120970606,0.0,0.0,0.0,-0.0077113234438002,60.0,0.6529057621955872,-0.0,-6.816022590783177e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.371183841722086e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.868320921668784e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,7.28871746105142e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.86830418696627e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0004681093269027,287.6519775390625,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,286.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400951186817e-09,0.0009985862998291,-0.0139838904142379,0.0,0.0,0.0,-0.0076382551342248,60.0,0.6075770854949951,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.371183841722086e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.868320921668784e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,7.28871746105142e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.86830418696627e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925048828125,0.0,0.0,0.0004681093269027,287.6519775390625,294.1499938964844,287.7158203125,284.8670349121094,289.6098937988281,287.9657897949219,286.8656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699400951186817e-09,0.0009985862998291,-0.0139838904142379,0.0,0.0,0.0,-0.0076382551342248,60.0,0.6075770854949951,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.364888683194296e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,9.8616917966865e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,7.283821469172835e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910400390625,0.0,0.0,9.861675789579748e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898193359375,0.0,0.0,0.0004677948891185,287.64849853515625,294.1499938964844,287.687744140625,284.85015869140625,289.59295654296875,287.93707275390625,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620890863866634e-09,0.0009979149326682,-0.0137782162055373,0.0,0.0,0.0,-0.0075993342325091,60.0,0.5854012966156006,-0.0,-6.789708351107039e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.358372335555032e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,9.854829841060564e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,7.278753037098795e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883239746094,0.0,0.0,9.854813833953811e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,0.0004674693918786,287.6449890136719,294.1499938964844,287.65997314453125,284.83306884765625,289.575927734375,287.90887451171875,286.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626535266961e-09,0.0009972200496122,-0.0135653242468833,0.0,0.0,0.0,-0.0075590480118989,60.0,0.563538134098053,-0.0,-6.78025458000775e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.344785939902069e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.840522398008034e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,7.268185436259955e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.840507118497044e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,0.0004667907487601,287.6380615234375,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85400390625,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.3701922908544475e-09,0.000995771260932,-0.0131214438006281,0.0,0.0,0.0,-0.0074750520288944,60.0,0.5206655859947205,-0.0,-6.760564730257101e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,9.344785939902069e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.840522398008034e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,7.268185436259955e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,9.840507118497044e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68170166015625,0.0,0.0,0.0004667907487601,287.6380615234375,294.1499938964844,287.605224609375,284.7981872558594,289.5415954589844,287.85400390625,286.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.3701922908544475e-09,0.000995771260932,-0.0131214438006281,0.0,0.0,0.0,-0.0074750520288944,60.0,0.5206655859947205,-0.0,-6.760564730257101e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.330624743597582e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,9.825609595282005e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,7.257171091623604e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.825594315771012e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.000466083351057,287.6311340332031,294.1499938964844,287.5514221191406,284.7626037597656,289.5069885253906,287.8010559082031,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4788740277290344,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.330624743597582e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,9.825609595282005e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,7.257171091623604e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.825594315771012e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,0.000466083351057,287.6311340332031,294.1499938964844,287.5514221191406,284.7626037597656,289.5069885253906,287.8010559082031,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4788740277290344,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,9.316080104326828e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.810292976908386e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,7.245858432725072e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.810277697397396e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004653568321373,287.624267578125,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7499389648437,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122279660058674e-09,0.0009927102364599,-0.0121836327016353,0.0,0.0,0.0,-0.0072975936345756,60.0,0.4380548894405365,-0.0,-6.719059797433148e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,9.316080104326828e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.810292976908386e-05,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,7.245858432725072e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,9.810277697397396e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004653568321373,287.624267578125,294.1499938964844,287.4984130859375,284.7263488769531,289.4721069335937,287.7499389648437,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927152423188,5.0122279660058674e-09,0.0009927102364599,-0.0121836327016353,0.0,0.0,0.0,-0.0072975936345756,60.0,0.4380548894405365,-0.0,-6.719059797433148e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,9.301325917476788e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.794755897019058e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,7.23438206478022e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.794740617508067e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004646198358386,287.617431640625,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.70050048828125,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828249355881553e-09,0.0009911369998008,-0.0117016248404979,0.0,0.0,0.0,-0.0072063873521983,60.0,0.3980994522571563,-0.0,-6.69777762141166e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669006347656,0.0,0.0,9.301325917476788e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.794755897019058e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672058105469,0.0,0.0,7.23438206478022e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,9.794740617508067e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004646198358386,287.617431640625,294.1499938964844,287.4460754394531,284.6895446777344,289.4369506835937,287.70050048828125,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828249355881553e-09,0.0009911369998008,-0.0117016248404979,0.0,0.0,0.0,-0.0072063873521983,60.0,0.3980994522571563,-0.0,-6.69777762141166e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.293916809838264e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.78695388766937e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,7.228619506349787e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,9.78693933575414e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,0.0004642497515305,287.614013671875,294.1499938964844,287.42010498046875,284.6709899902344,289.4192810058594,287.6763916015625,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3784215748310089,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.286512067774312e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,9.779156243894248e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,7.2228598583024e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.77914096438326e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,0.0004638798418454,287.6106262207031,294.1499938964844,287.3942565917969,284.6523132324219,289.40155029296875,287.65264892578125,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.6435335576688885e-09,0.0009895574767142,-0.0112176779657602,0.0,0.0,0.0,-0.0071148155257105,60.0,0.3589149117469787,-0.0,-6.676444286313199e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.271770977647976e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.763632988324388e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.211394404293969e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.76361843640916e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004631435149349,287.6038818359375,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.6061706542969,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459727254157997e-09,0.0009879857534542,-0.0107361041009426,0.0,0.0,0.0,-0.0070236944593489,60.0,0.320347785949707,-0.0,-6.655249507048211e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.271770977647976e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.763632988324388e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.211394404293969e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.76361843640916e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004631435149349,287.6038818359375,294.1499938964844,287.3428039550781,284.61474609375,289.36590576171875,287.6061706542969,286.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459727254157997e-09,0.0009879857534542,-0.0107361041009426,0.0,0.0,0.0,-0.0070236944593489,60.0,0.320347785949707,-0.0,-6.655249507048211e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.25721469684504e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.748304728418589e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,7.2000730142463e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.74829017650336e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,0.0004624164430424,287.5971984863281,294.1499938964844,287.2915954589844,284.5769348144531,289.330078125,287.5610046386719,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605773136019,0.0,0.0,0.0,-0.006933718919754,60.0,0.2823178470134735,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508178710937,0.0,0.0,9.25721469684504e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.748304728418589e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,7.2000730142463e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.74829017650336e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495361328125,0.0,0.0,0.0004624164430424,287.5971984863281,294.1499938964844,287.2915954589844,284.5769348144531,289.330078125,287.5610046386719,286.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605773136019,0.0,0.0,0.0,-0.006933718919754,60.0,0.2823178470134735,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.242937812814488e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.73326968960464e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,7.188968447735533e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.733255865285172e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004617032536771,287.5905456542969,294.1499938964844,287.24041748046875,284.5389709472656,289.29400634765625,287.5169982910156,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100208172985731e-09,0.0009849114576354,-0.0097941448912024,0.0,0.0,0.0,-0.0068454653955996,60.0,0.2447050064802169,-0.0,-6.61389165657056e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.242937812814488e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.73326968960464e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,7.188968447735533e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.733255865285172e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004617032536771,287.5905456542969,294.1499938964844,287.24041748046875,284.5389709472656,289.29400634765625,287.5169982910156,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100208172985731e-09,0.0009849114576354,-0.0097941448912024,0.0,0.0,0.0,-0.0068454653955996,60.0,0.2447050064802169,-0.0,-6.61389165657056e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.229017450707032e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.718610817799345e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,7.178141095209867e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.718596993479878e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0004610079049598,287.5839233398437,294.1499938964844,287.189208984375,284.5009460449219,289.2577209472656,287.4740600585937,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926633240780575e-09,0.0009834271622821,-0.0093393586575984,0.0,0.0,0.0,-0.0067594163119792,60.0,0.2073946148157119,-0.0,-6.593969459345318e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,9.229017450707032e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.718610817799345e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,7.178141095209867e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,9.718596993479878e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,0.0004610079049598,287.5839233398437,294.1499938964844,287.189208984375,284.5009460449219,289.2577209472656,287.4740600585937,286.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926633240780575e-09,0.0009834271622821,-0.0093393586575984,0.0,0.0,0.0,-0.0067594163119792,60.0,0.2073946148157119,-0.0,-6.593969459345318e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.222221706295386e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.711454913485797e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378173828125,0.0,0.0,7.172855839598924e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.711441089166328e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,0.0004606684669852,287.5806579589844,294.1499938964844,287.1635131835937,284.4819641113281,289.239501953125,287.4529724121094,286.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827064350247,3.8419019077196034e-09,0.0009827025933191,-0.0091173509135842,0.0,0.0,0.0,-0.0067174113355576,60.0,0.1888202428817749,-0.0,-6.58425562960474e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,9.215519821736962e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.7043979621958e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,7.167643343564123e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.704384137876332e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0004603337147273,287.577392578125,294.1499938964844,287.13775634765625,284.4629821777344,289.2212219238281,287.4320983886719,286.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.7583367529236974e-09,0.0009819879196584,-0.0088983979076147,0.0,0.0,0.0,-0.0066759842447936,60.0,0.170276328921318,-0.0,-6.574682487325846e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.202492219628766e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.690679144114256e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.15751011739485e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.690665319794788e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.0004596829821821,287.5708923339844,294.1499938964844,287.0859375,284.4251403808594,289.1845397949219,287.3909606933594,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595891140406593e-09,0.0009805988520383,-0.0084727611392736,0.0,0.0,0.0,-0.0065954527817666,60.0,0.1332287341356277,-0.0,-6.556092557730153e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.202492219628766e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.690679144114256e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,7.15751011739485e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.690665319794788e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.0004596829821821,287.5708923339844,294.1499938964844,287.0859375,284.4251403808594,289.1845397949219,287.3909606933594,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595891140406593e-09,0.0009805988520383,-0.0084727611392736,0.0,0.0,0.0,-0.0065954527817666,60.0,0.1332287341356277,-0.0,-6.556092557730153e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.189994307234885e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.677516936790198e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,7.1477894380223e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.677503840066493e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0004590586468111,287.5644226074219,294.1499938964844,287.0336303710937,284.38751220703125,289.1476135253906,287.3505859375,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792695054784,3.440041140834182e-09,0.0009792661294341,-0.0080644031986594,0.0,0.0,0.0,-0.0065181907266378,60.0,0.0961396917700767,-0.0,-6.53828209351559e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.189994307234885e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249694824219,0.0,0.0,9.677516936790198e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,7.1477894380223e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.677503840066493e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,0.0004590586468111,287.5644226074219,294.1499938964844,287.0336303710937,284.38751220703125,289.1476135253906,287.3505859375,286.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792695054784,3.440041140834182e-09,0.0009792661294341,-0.0080644031986594,0.0,0.0,0.0,-0.0065181907266378,60.0,0.0961396917700767,-0.0,-6.53828209351559e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.17803481570445e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.66492370935157e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,7.138487126212567e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.664910612627864e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.000458461290691,287.5580444335937,294.1499938964844,286.98065185546875,284.3501892089844,289.1104736328125,287.3108215332031,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909150959881117e-09,0.0009779909159988,-0.0076736593618988,0.0,0.0,0.0,-0.0064442623406648,60.0,0.0589094273746013,-0.0,-6.52126246336593e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,9.17803481570445e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,9.66492370935157e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,7.138487126212567e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.664910612627864e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6179504394531,0.0,0.0,0.000458461290691,287.5580444335937,294.1499938964844,286.98065185546875,284.3501892089844,289.1104736328125,287.3108215332031,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909150959881117e-09,0.0009779909159988,-0.0076736593618988,0.0,0.0,0.0,-0.0064442623406648,60.0,0.0589094273746013,-0.0,-6.52126246336593e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
