time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.166691597783938e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.652978769736364e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,7.12966502760537e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.65296567301266e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0004578946682158,287.5516967773437,294.1499938964844,286.9268493652344,284.3132629394531,289.0730895996094,287.27166748046875,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.1494651331342993e-09,0.0009767812443897,-0.0073030251078307,0.0,0.0,0.0,-0.0063741393387317,60.0,0.0213935524225235,-0.0,-6.505139538148796e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.166691597783938e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.652978769736364e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,7.12966502760537e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.65296567301266e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127624511719,0.0,0.0,0.0004578946682158,287.5516967773437,294.1499938964844,286.9268493652344,284.3132629394531,289.0730895996094,287.27166748046875,286.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767843876034,3.1494651331342993e-09,0.0009767812443897,-0.0073030251078307,0.0,0.0,0.0,-0.0063741393387317,60.0,0.0213935524225235,-0.0,-6.505139538148796e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,9.16122953640297e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119384765625,0.0,0.0,9.647226397646592e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,7.125416595954448e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.647214028518648e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0004576218489091,287.54852294921875,294.1499938964844,286.8996276855469,284.2949523925781,289.0542907714844,287.2522888183594,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762018453329,3.0813509521721e-09,0.0009761987603269,-0.0071245478466153,0.0,0.0,0.0,-0.0063403719104826,60.0,0.0025194459594786,-0.0,-6.497383253645239e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087951660156,0.0,0.0,9.155943553196266e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.64166029007174e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,7.121304952306673e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,9.641647193348037e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0004573577898554,287.5453796386719,294.1499938964844,286.87213134765625,284.2767944335937,289.03546142578125,287.2330017089844,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975638104137,3.015427907371304e-09,0.0009756350773386,-0.006951811723411,0.0,0.0,0.0,-0.0063076908700168,60.0,-0.0164752081036567,-0.0,-6.489880632898348e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.145843796432018e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.631024295231327e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.113449100870639e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.631011198507622e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0004568532749544,287.5391540527344,294.1499938964844,286.8162841796875,284.2408752441406,288.99755859375,287.1946716308594,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889472439093765e-09,0.0009745579445734,-0.0066217724233865,0.0,0.0,0.0,-0.0062452489510178,60.0,-0.0548151433467865,-0.0,-6.475557512430896e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.145843796432018e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.631024295231327e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,7.113449100870639e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034851074219,0.0,0.0,9.631011198507622e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0004568532749544,287.5391540527344,294.1499938964844,286.8162841796875,284.2408752441406,288.99755859375,287.1946716308594,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889472439093765e-09,0.0009745579445734,-0.0066217724233865,0.0,0.0,0.0,-0.0062452489510178,60.0,-0.0548151433467865,-0.0,-6.475557512430896e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.136461449088527e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.621144272387028e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,7.106152042979375e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.621131903259084e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004563846450764,287.532958984375,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.1566467285156,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097356014885,2.772462925904051e-09,0.0009735573548823,-0.0063151717185974,0.0,0.0,0.0,-0.0061872419901192,60.0,-0.0938130989670753,-0.0,-6.462265389473032e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,9.136461449088527e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,9.621144272387028e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,7.106152042979375e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.621131903259084e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004563846450764,287.532958984375,294.1499938964844,286.7592163085937,284.20556640625,288.9593505859375,287.1566467285156,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097356014885,2.772462925904051e-09,0.0009735573548823,-0.0063151717185974,0.0,0.0,0.0,-0.0061872419901192,60.0,-0.0938130989670753,-0.0,-6.462265389473032e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.127728844759986e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.61194818955846e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,7.099359936546534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.611935820430516e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0004559484368655,287.5267944335937,294.1499938964844,286.70074462890625,284.1709289550781,288.9208984375,287.1188049316406,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285934448,2.66354494016241e-09,0.0009726259741,-0.0060297716408967,0.0,0.0,0.0,-0.0061332467012107,60.0,-0.1334142386913299,-0.0,-6.449905498584485e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.127728844759986e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,9.61194818955846e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,7.099359936546534e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,9.611935820430516e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0004559484368655,287.5267944335937,294.1499938964844,286.70074462890625,284.1709289550781,288.9208984375,287.1188049316406,286.93414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285934448,2.66354494016241e-09,0.0009726259741,-0.0060297716408967,0.0,0.0,0.0,-0.0061332467012107,60.0,-0.1334142386913299,-0.0,-6.449905498584485e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.119791502598672e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,9.603589569451287e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,7.093185558915138e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.603577200323345e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,0.0004555519262794,287.5207214355469,294.1499938964844,286.6407165527344,284.1370849609375,288.8820495605469,287.0810546875,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717817883938,2.5645325862910795e-09,0.0009717792272567,-0.0057703265920281,0.0,0.0,0.0,-0.0060841618105769,60.0,-0.1739642173051834,-0.0,-6.438679633902211e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,9.119791502598672e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,9.603589569451287e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,7.093185558915138e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.603577200323345e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,0.0004555519262794,287.5207214355469,294.1499938964844,286.6407165527344,284.1370849609375,288.8820495605469,287.0810546875,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717817883938,2.5645325862910795e-09,0.0009717792272567,-0.0057703265920281,0.0,0.0,0.0,-0.0060841618105769,60.0,-0.1739642173051834,-0.0,-6.438679633902211e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.11606548470445e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,9.59966637310572e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,7.090287544997409e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.599654003977776e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0004553658363875,287.5177001953125,294.1499938964844,286.610107421875,284.1204528808594,288.8625183105469,287.0621643066406,286.9365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713843464851,2.518059316614084e-09,0.0009713818435557,-0.005648551043123,0.0,0.0,0.0,-0.006061122752726,60.0,-0.1945275366306305,-0.0,-6.433413801687493e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,9.11256211111322e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,9.595976734999569e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.087562698870897e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,9.595965093467385e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0004551908350549,287.5146789550781,294.1499938964844,286.5790405273437,284.1040344238281,288.8428955078125,287.0432434082031,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710105950944,2.4743564974727406e-09,0.0009710080921649,-0.0055340346880257,0.0,0.0,0.0,-0.0060394573956727,60.0,-0.2153543680906295,-0.0,-6.428464160990188e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.10613889573142e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.589213004801422e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,7.082567026372999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.589200635673478e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.000454869994428,287.5086975097656,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0052185058594,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.3942190452430623e-09,0.000970322813373,-0.0053240465931594,0.0,0.0,0.0,-0.0059997295029461,60.0,-0.2577627301216125,-0.0,-6.419392661882739e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.10613889573142e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,9.589213004801422e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,7.082567026372999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.589200635673478e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.000454869994428,287.5086975097656,294.1499938964844,286.5155029296875,284.0718688964844,288.8033752441406,287.0052185058594,286.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703251998871,2.3942190452430623e-09,0.000970322813373,-0.0053240465931594,0.0,0.0,0.0,-0.0059997295029461,60.0,-0.2577627301216125,-0.0,-6.419392661882739e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.100489114644006e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.583262726664545e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,7.078172347974032e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.58325108513236e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.000454587774584,287.5027770996094,294.1499938964844,286.45001220703125,284.0406494140625,288.76336669921875,286.966796875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096972216852,2.323714776153452e-09,0.0009697198402136,-0.0051392996683716,0.0,0.0,0.0,-0.0059647769667208,60.0,-0.3015507757663727,-0.0,-6.411416819673832e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.100489114644006e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,9.583262726664545e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,7.078172347974032e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.58325108513236e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.000454587774584,287.5027770996094,294.1499938964844,286.45001220703125,284.0406494140625,288.76336669921875,286.966796875,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096972216852,2.323714776153452e-09,0.0009697198402136,-0.0051392996683716,0.0,0.0,0.0,-0.0059647769667208,60.0,-0.3015507757663727,-0.0,-6.411416819673832e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.094702545553446e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.577169112162665e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.073671440593898e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.577157470630482e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004542987444438,287.49688720703125,294.1499938964844,286.3788146972656,284.008544921875,288.72296142578125,286.92791748046875,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047598607,2.251515418549843e-09,0.000969102489762,-0.0049501108005642,0.0,0.0,0.0,-0.0059289848431944,60.0,-0.3474017977714538,-0.0,-6.40325410472542e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.094702545553446e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.577169112162665e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.073671440593898e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,9.577157470630482e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004542987444438,287.49688720703125,294.1499938964844,286.3788146972656,284.008544921875,288.72296142578125,286.92791748046875,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691047598607,2.251515418549843e-09,0.000969102489762,-0.0049501108005642,0.0,0.0,0.0,-0.0059289848431944,60.0,-0.3474017977714538,-0.0,-6.40325410472542e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.088007936952636e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.570119436830282e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.068464765325189e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.57010852289386e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0004539643414318,287.4910583496094,294.1499938964844,286.2987670898437,283.973876953125,288.68194580078125,286.88848876953125,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683905518613,2.168002888325304e-09,0.0009683883981779,-0.004731276538223,0.0,0.0,0.0,-0.0058875838294625,60.0,-0.397986888885498,-0.0,-6.393819518279997e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.088007936952636e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56378173828125,0.0,0.0,9.570119436830282e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.068464765325189e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.57010852289386e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0004539643414318,287.4910583496094,294.1499938964844,286.2987670898437,283.973876953125,288.68194580078125,286.88848876953125,286.9421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683905518613,2.168002888325304e-09,0.0009683883981779,-0.004731276538223,0.0,0.0,0.0,-0.0058875838294625,60.0,-0.397986888885498,-0.0,-6.393819518279997e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608215332031,0.0,0.0,9.084678458748384e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613098144531,0.0,0.0,9.566613152856009e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.06587452441454e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.566602238919586e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0004537980130407,287.4881591796875,294.1499938964844,286.255615234375,283.95556640625,288.6611633300781,286.8684997558594,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680353105068,2.126466558394213e-09,0.0009680331568233,-0.0046224351972341,0.0,0.0,0.0,-0.0058669922873377,60.0,-0.425449788570404,-0.0,-6.389129225681246e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583801269531,0.0,0.0,9.081508324015886e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,9.563274215906858e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.063408702379093e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.563263301970436e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,0.0004536396590992,287.4852600097656,294.1499938964844,286.21051025390625,283.9366455078125,288.6402282714844,286.84832763671875,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676969493739,2.086912420651288e-09,0.0009676948538981,-0.0045187887735664,0.0,0.0,0.0,-0.0058473832905292,60.0,-0.4540002942085266,-0.0,-6.384664885672464e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.07664216356352e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.55815048655495e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.059623749228194e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.558139572618528e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004533965839073,287.4795227050781,294.1499938964844,286.11474609375,283.8970031738281,288.5976257324219,286.8069763183594,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671775624155,2.026186551873365e-09,0.0009671755833551,-0.0043596629984676,0.0,0.0,0.0,-0.005817278753966,60.0,-0.5150640606880188,-0.0,-6.377813832614265e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.07664216356352e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,9.55815048655495e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.059623749228194e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,9.558139572618528e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004533965839073,287.4795227050781,294.1499938964844,286.11474609375,283.8970031738281,288.5976257324219,286.8069763183594,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671775624155,2.026186551873365e-09,0.0009671755833551,-0.0043596629984676,0.0,0.0,0.0,-0.005817278753966,60.0,-0.5150640606880188,-0.0,-6.377813832614265e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.074916306417435e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.556332952342927e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.058281335048378e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.556322038406506e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0004533104074653,287.4738464355469,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7633056640625,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004585830661653e-09,0.000966990715824,-0.0043030609376728,0.0,0.0,0.0,-0.0058065699413418,60.0,-0.5810060501098633,-0.0,-6.375377381573344e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,9.074916306417435e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.556332952342927e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.058281335048378e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484313964844,0.0,0.0,9.556322038406506e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475769042969,0.0,0.0,0.0004533104074653,287.4738464355469,294.1499938964844,286.0120849609375,283.8550109863281,288.5541076660156,286.7633056640625,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669927530921,2.004585830661653e-09,0.000966990715824,-0.0043030609376728,0.0,0.0,0.0,-0.0058065699413418,60.0,-0.5810060501098633,-0.0,-6.375377381573344e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.077449794858694e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.559000318404288e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.060251664370298e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.558989404467866e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0004534369509201,287.4682006835937,294.1499938964844,285.9032287597656,283.81072998046875,288.5094299316406,286.71551513671875,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672616724856,2.0360504393579504e-09,0.0009672596352174,-0.0043855104595422,0.0,0.0,0.0,-0.0058221677318215,60.0,-0.6515316963195801,-0.0,-6.378926542538467e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.077449794858694e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.559000318404288e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.060251664370298e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,9.558989404467866e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0004534369509201,287.4682006835937,294.1499938964844,285.9032287597656,283.81072998046875,288.5094299316406,286.71551513671875,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672616724856,2.0360504393579504e-09,0.0009672596352174,-0.0043855104595422,0.0,0.0,0.0,-0.0058221677318215,60.0,-0.6515316963195801,-0.0,-6.378926542538467e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.084218618227168e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.566128574078904e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.06551581970416e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.56611766014248e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004537750501185,287.4626159667969,294.1499938964844,285.7888488769531,283.76434326171875,288.4637145996094,286.6620788574219,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679819340817,2.120285502726915e-09,0.0009679798386059,-0.0046062394976615,0.0,0.0,0.0,-0.0058639259077608,60.0,-0.7260047197341919,-0.0,-6.388431472714728e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,9.084218618227168e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,9.566128574078904e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.06551581970416e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.56611766014248e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004537750501185,287.4626159667969,294.1499938964844,285.7888488769531,283.76434326171875,288.4637145996094,286.6620788574219,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679819340817,2.120285502726915e-09,0.0009679798386059,-0.0046062394976615,0.0,0.0,0.0,-0.0058639259077608,60.0,-0.7260047197341919,-0.0,-6.388431472714728e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,9.088952356250957e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.57111333264038e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,7.069198181852698e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.571102418703958e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,0.000454011518741,287.4598388671875,294.1499938964844,285.7297668457031,283.7403564453125,288.4403381347656,286.6319885253906,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684859542176,2.1792185833646727e-09,0.0009684838005341,-0.0047606667503714,0.0,0.0,0.0,-0.0058931419625878,60.0,-0.7649381160736084,-0.0,-6.39508641597786e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.094179404200986e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.57661759457551e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,7.073263259371743e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,9.57660740823485e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,0.0004542726383078,287.4570617675781,294.1499938964844,285.6695556640625,283.71588134765625,288.4166564941406,286.59979248046875,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690424776636,2.2442991909343846e-09,0.0009690402075648,-0.0049312021583318,0.0,0.0,0.0,-0.0059254048392176,60.0,-0.8046523332595825,-0.0,-6.402439112207503e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.10499002202414e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.58800155785866e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,7.081672083586454e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.587991371518e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.000454812659882,287.4515686035156,294.1499938964844,285.5460510253906,283.66552734375,288.3682556152344,286.5279846191406,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701936505734,2.37889774545863e-09,0.0009701912640593,-0.0052838996052742,0.0,0.0,0.0,-0.0059921313077211,60.0,-0.8865019679069519,-0.0,-6.417658937607484e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,9.10499002202414e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.58800155785866e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,7.081672083586454e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.587991371518e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.000454812659882,287.4515686035156,294.1499938964844,285.5460510253906,283.66552734375,288.3682556152344,286.5279846191406,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701936505734,2.37889774545863e-09,0.0009701912640593,-0.0052838996052742,0.0,0.0,0.0,-0.0059921313077211,60.0,-0.8865019679069519,-0.0,-6.417658937607484e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.114407293964176e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.597917960491031e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.088996062520891e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.597907774150372e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004552830650936,287.44610595703125,294.1499938964844,285.4189758300781,283.6134338378906,288.3185119628906,286.447021484375,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711963357403,2.496130413476294e-09,0.0009711938328109,-0.0055910903029143,0.0,0.0,0.0,-0.0060502490960061,60.0,-0.9710378646850586,-0.0,-6.430929744283277e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.114407293964176e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.597917960491031e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,7.088996062520891e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.597907774150372e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,0.0004552830650936,287.44610595703125,294.1499938964844,285.4189758300781,283.6134338378906,288.3185119628906,286.447021484375,286.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711963357403,2.496130413476294e-09,0.0009711938328109,-0.0055910903029143,0.0,0.0,0.0,-0.0060502490960061,60.0,-0.9710378646850586,-0.0,-6.430929744283277e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.121622861130164e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.605516243027525e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.09460728103295e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.605506056686865e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.00045564348693,287.440673828125,294.1499938964844,285.2890014648437,283.5596923828125,288.2674560546875,286.35791015625,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719643858261,2.585936131893618e-09,0.000971961824689,-0.005826411768794,0.0,0.0,0.0,-0.006094770040363,60.0,-1.0577102899551392,-0.0,-6.441105426802096e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
