time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.121622861130164e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.605516243027525e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,7.09460728103295e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.605506056686865e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518798828125,0.0,0.0,0.00045564348693,287.440673828125,294.1499938964844,285.2890014648437,283.5596923828125,288.2674560546875,286.35791015625,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719643858261,2.585936131893618e-09,0.000971961824689,-0.005826411768794,0.0,0.0,0.0,-0.006094770040363,60.0,-1.0577102899551392,-0.0,-6.441105426802096e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.120185859501362e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.604003571439534e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,7.093490421539173e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.603993385098876e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0004555717459879,287.435302734375,294.1499938964844,285.1568298339844,283.5045166015625,288.21490478515625,286.26251220703125,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718112414702,2.5679480764040363e-09,0.0009718086803331,-0.0057792761363089,0.0,0.0,0.0,-0.0060858558863401,60.0,-1.145787239074707,-0.0,-6.4390668796932e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,9.120185859501362e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.604003571439534e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,7.093490421539173e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.603993385098876e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0004555717459879,287.435302734375,294.1499938964844,285.1568298339844,283.5045166015625,288.21490478515625,286.26251220703125,286.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718112414702,2.5679480764040363e-09,0.0009718086803331,-0.0057792761363089,0.0,0.0,0.0,-0.0060858558863401,60.0,-1.145787239074707,-0.0,-6.4390668796932e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,9.112559200730176e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,9.595972369425e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,7.087558333296329e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,9.59596218308434e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,0.0004551907768473,287.4326171875,294.1499938964844,285.090087890625,283.4764709472656,288.1881103515625,286.2162780761719,286.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.472877458359335e-09,0.0009709956357255,-0.0055301589891314,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.18954336643219,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.10558446776122e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.58862729021348e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,7.082133379299194e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.58861710387282e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004548423748929,287.4299621582031,294.1499938964844,285.0230407714844,283.4481201171875,288.1609802246094,286.17144775390625,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2332850694656372,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.08939036889933e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.571573173161596e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.069537241477519e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.571563714416698e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004540334339253,287.4247131347656,294.1499938964844,284.88836669921875,283.39068603515625,288.1058959960937,286.0863647460937,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.32071852684021,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50567626953125,0.0,0.0,9.08939036889933e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.571573173161596e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505859375,0.0,0.0,7.069537241477519e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,9.571563714416698e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004540334339253,287.4247131347656,294.1499938964844,284.88836669921875,283.39068603515625,288.1058959960937,286.0863647460937,286.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.32071852684021,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.071539534488692e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.552775736665352e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.552766277920456e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0004531417507678,287.41949462890625,294.1499938964844,284.7534484863281,283.3324279785156,288.04949951171875,286.00982666015625,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4078433513641355,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.071539534488692e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,9.552775736665352e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.055653259158134e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,9.552766277920456e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,0.0004531417507678,287.41949462890625,294.1499938964844,284.7534484863281,283.3324279785156,288.04949951171875,286.00982666015625,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4078433513641355,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.055898408405484e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.536305151414126e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,7.04348785802722e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.536294965073466e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.0004523604584392,287.4143371582031,294.1499938964844,284.6189270019531,283.27362060546875,287.9918518066406,285.9422912597656,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4945882558822632,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.055898408405484e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.536305151414126e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,7.04348785802722e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.536294965073466e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.0004523604584392,287.4143371582031,294.1499938964844,284.6189270019531,283.27362060546875,287.9918518066406,285.9422912597656,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4945882558822632,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.049795335158706e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,9.529878298053518e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,7.038741023279727e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,9.52986883930862e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.000452055624919,287.4114990234375,294.1499938964844,284.5440368652344,283.24053955078125,287.95904541015625,285.9073791503906,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053004928088e-09,0.0009643054218031,-0.0034801063593477,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.54310142993927,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.04687913134694e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.526807116344572e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,7.036473107291386e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.526797657599673e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004519099311437,287.40924072265625,294.1499938964844,284.4854736328125,283.2145080566406,287.9330139160156,285.88055419921875,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.581251859664917,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.045898332260548e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.525773930363356e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48980712890625,0.0,0.0,7.035709859337658e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.52576447161846e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887390136719,0.0,0.0,0.000451860949397,287.4067077636719,294.1499938964844,284.4193725585937,283.1849060058594,287.9031066894531,285.85015869140625,286.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418911785720523e-09,0.0009638891788199,-0.0033526523038744,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6246830224990845,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,9.047251660376789e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,9.527199290459976e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,7.03676269040443e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.527189831715076e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,0.0004519285575952,287.4042053222656,294.1499938964844,284.3537902832031,283.1553649902344,287.8728942871094,285.8187561035156,286.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711723528938e-09,0.0009640328935347,-0.0033967294730246,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.668201923370361,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.055850387085228e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.536254219710828e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.536244760965928e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0004523580719251,287.3992004394531,294.1499938964844,284.2244873046875,283.0964660644531,287.81158447265625,285.7499694824219,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657593165409935e-09,0.0009649480343796,-0.0036772394087165,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7553683519363403,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.055850387085228e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.536254219710828e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.043450023047626e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.536244760965928e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,0.0004523580719251,287.3992004394531,294.1499938964844,284.2244873046875,283.0964660644531,287.81158447265625,285.7499694824219,286.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657593165409935e-09,0.0009649480343796,-0.0036772394087165,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7553683519363403,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.067780774785206e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.548816888127476e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.54880815697834e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004529540019575,287.39422607421875,294.1499938964844,284.0982360839844,283.0381774902344,287.7490539550781,285.66876220703125,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914318259466085e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8419898748397827,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,9.067780774785206e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,9.548816888127476e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,7.052729051792994e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47821044921875,0.0,0.0,9.54880815697834e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0004529540019575,287.39422607421875,294.1499938964844,284.0982360839844,283.0381774902344,287.7490539550781,285.66876220703125,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.914318259466085e-09,0.0009662184747867,-0.0040665245614945,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8419898748397827,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.076413698494434e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.557908197166398e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,7.059444033075124e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.5578987384215e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004533852625172,287.3893127441406,294.1499938964844,283.9757385253906,282.98077392578125,287.68536376953125,285.5756530761719,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481634929776,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.926431655883789,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,9.076413698494434e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.557908197166398e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,7.059444033075124e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.5578987384215e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,0.0004533852625172,287.3893127441406,294.1499938964844,283.9757385253906,282.98077392578125,287.68536376953125,285.5756530761719,286.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217980623016274e-09,0.0009671376901678,-0.0043481634929776,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.926431655883789,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.079076698981224e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.560712351230904e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.06151477061212e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.560702892486006e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0004535182961262,287.3844299316406,294.1499938964844,283.85760498046875,282.9245910644531,287.62066650390625,285.4765625,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548955870225427e-09,0.0009674209286458,-0.0044348919764161,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0074684619903564,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46942138671875,0.0,0.0,9.079076698981224e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.560712351230904e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.06151477061212e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,9.560702892486006e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0004535182961262,287.3844299316406,294.1499938964844,283.85760498046875,282.9245910644531,287.62066650390625,285.4765625,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548955870225427e-09,0.0009674209286458,-0.0044348919764161,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0074684619903564,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.07884823391214e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,9.560471517033876e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,7.061337237246335e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.560462785884738e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,0.0004535068583209,287.3819885253906,294.1499938964844,283.8003845214844,282.8970947265625,287.5879821777344,285.4263000488281,286.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0463716983795166,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,9.078432049136607e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.5600335043855e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,7.061013457132503e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.560024773236364e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004534861072897,287.37957763671875,294.1499938964844,283.7445373535156,282.8699951171875,287.5551147460937,285.37603759765625,286.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.084287405014038,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.07854046090506e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.560147009324282e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.061097130645066e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.560138278175144e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004534915206022,287.3747863769531,294.1499938964844,283.6371765136719,282.8173217773437,287.48883056640625,285.275390625,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.0044169672764837,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.157473087310791,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.07854046090506e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.560147009324282e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.061097130645066e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,9.560138278175144e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0004534915206022,287.3747863769531,294.1499938964844,283.6371765136719,282.8173217773437,287.48883056640625,285.275390625,286.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.0044169672764837,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.157473087310791,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.082638280233368e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.564463107381016e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.06428472767584e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.56445437623188e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0004536962369456,287.3700256347656,294.1499938964844,283.5361633300781,282.7669677734375,287.421875,285.1718139648437,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038054481639e-09,0.0009677984635345,-0.0045505627058446,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2271981239318848,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562683105469,0.0,0.0,9.082638280233368e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.564463107381016e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,7.06428472767584e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.56445437623188e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0004536962369456,287.3700256347656,294.1499938964844,283.5361633300781,282.7669677734375,287.421875,285.1718139648437,286.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038054481639e-09,0.0009677984635345,-0.0045505627058446,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2271981239318848,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.074449189938603e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.555838914820924e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.057915354380384e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.555830183671787e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004532871535047,287.3653259277344,294.1499938964844,283.4422302246094,282.71923828125,287.3544006347656,285.0712280273437,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.9969292885946292e-09,0.0009669256396591,-0.0042829969897866,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.291010618209839,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.074449189938603e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.555838914820924e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.057915354380384e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,9.555830183671787e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004532871535047,287.3653259277344,294.1499938964844,283.4422302246094,282.71923828125,287.3544006347656,285.0712280273437,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.9969292885946292e-09,0.0009669256396591,-0.0042829969897866,0.0,0.0,0.0,-0.0058027761988341,60.0,-2.291010618209839,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491577148437,0.0,0.0,9.067877545021474e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.548918751534076e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,7.05280399415642e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44903564453125,0.0,0.0,9.548910020384938e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483642578125,0.0,0.0,0.000452958891401,287.36236572265625,294.1499938964844,283.3860778808594,282.6902770996094,287.3110656738281,285.01226806640625,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.9150021568492548e-09,0.0009662248776294,-0.0040683159604668,0.0,0.0,0.0,-0.0057621602900326,60.0,-2.32831072807312,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.065568883670494e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.546487126499414e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,7.051007560221478e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.546478395350276e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,0.0004528435529209,287.3606872558594,294.1499938964844,283.35595703125,282.674560546875,287.2866516113281,284.9803771972656,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.886207634527181e-09,0.0009659786010161,-0.0039928625337779,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.348442792892456,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.062659228220582e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.543423220748082e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,7.048744737403467e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.543414489598943e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004526982083916,287.3583679199219,294.1499938964844,283.31591796875,282.6534729003906,287.252685546875,284.93756103515625,286.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499185516773758e-09,0.0009656682959757,-0.0038977703079581,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.3752830028533936,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.059931471711025e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.540551400277764e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.046623795758933e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.540542669128628e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004525619733612,287.3560791015625,294.1499938964844,283.278076171875,282.63330078125,287.2186889648437,284.8962097167969,286.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159006520690462e-09,0.0009653773740865,-0.0038086296990513,0.0,0.0,0.0,-0.0057130311615765,60.0,-2.400787591934204,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.054816473508254e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.535165008855984e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.042645302135497e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.535156277706848e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004523064708337,287.3515319824219,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.8172607421875,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.44783878326416,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.054816473508254e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.535165008855984e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,7.042645302135497e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.535156277706848e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.0004523064708337,287.3515319824219,294.1499938964844,283.2091979980469,282.5957946777344,287.15069580078125,284.8172607421875,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.44783878326416,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.04991029528901e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.52999762375839e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.038829062366858e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.529989620205016e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004520614165812,287.3470153808594,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.7437438964844,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4885241985321045,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,9.04991029528901e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.52999762375839e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,7.038829062366858e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.529989620205016e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004520614165812,287.3470153808594,294.1499938964844,283.1499938964844,282.5624389648437,287.0828552246094,284.7437438964844,286.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4885241985321045,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
