time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088860,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.04502667253837e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.524854976916686e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.035030284896493e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.52484697336331e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004518174682743,287.342529296875,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6753845214844,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.524207830429077,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.04502667253837e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.524854976916686e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,7.035030284896493e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.52484697336331e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004518174682743,287.342529296875,294.1499938964844,283.09649658203125,282.5314636230469,287.0152282714844,284.6753845214844,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.524207830429077,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.040216536959632e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.519790182821453e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.519782179268076e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004515772161539,287.3381042480469,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6119689941406,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5575509071350098,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.040216536959632e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.519790182821453e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.03128898749128e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.519782179268076e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004515772161539,287.3381042480469,294.1499938964844,283.04425048828125,282.5008850097656,286.94793701171875,284.6119689941406,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.5575509071350098,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.038028656505048e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.51748588704504e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,7.029587141005322e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.517477883491664e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004514679021667,287.3359069824219,294.1499938964844,283.01861572265625,282.4857482910156,286.91436767578125,284.58203125,286.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.57378363609314,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.036371193360536e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.515740384813398e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,7.028297841316089e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,9.515732381260024e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,0.0004513851017691,287.333740234375,294.1499938964844,282.9932556152344,282.470703125,286.88092041015625,284.552978515625,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521996084719035e-09,0.0009628640254959,-0.0030384759884327,0.0,0.0,0.0,-0.0055673290044069,60.0,-2.5898540019989014,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.036041592480616e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.515393321635202e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,7.02804172760807e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.515385318081826e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,0.0004513686581049,287.3314514160156,294.1499938964844,282.967041015625,282.4550476074219,286.8459167480469,284.5228576660156,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628300322219,1.517853953636461e-09,0.0009628285188227,-0.0030276221223175,0.0,0.0,0.0,-0.0055652749724686,60.0,-2.606698989868164,-0.0,-6.320605905330012e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.034087270265444e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.513334953226148e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,7.026521780062467e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.513327677268536e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004512710438575,287.32940673828125,294.1499938964844,282.9435119628906,282.4408874511719,286.814208984375,284.49627685546875,286.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626216487959,1.4934751213502295e-09,0.0009626201936043,-0.0029637387488037,0.0,0.0,0.0,-0.0055531901307404,60.0,-2.6217358112335205,-0.0,-6.317868894711864e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.023233724292368e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.50190587900579e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.018080214038491e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.501898603048176e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004507288977038,287.3251037597656,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.4466552734375,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614648879505,1.3581850089039447e-09,0.0009614635491743,-0.0026092194020748,0.0,0.0,0.0,-0.005486121866852,60.0,-2.651447296142578,-0.0,-6.302690280790557e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.023233724292368e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.50190587900579e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.018080214038491e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.501898603048176e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004507288977038,287.3251037597656,294.1499938964844,282.8949584960937,282.4114074707031,286.74786376953125,284.4466552734375,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614648879505,1.3581850089039447e-09,0.0009614635491743,-0.0026092194020748,0.0,0.0,0.0,-0.005486121866852,60.0,-2.651447296142578,-0.0,-6.302690280790557e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.014701208798216e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.492920798948036e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.011443813098595e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.49291352299042e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004503026721067,287.32086181640625,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.406005859375,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518107661563251e-09,0.0009605537052266,-0.0023304722271859,0.0,0.0,0.0,-0.005433386657387,60.0,-2.6796226501464844,-0.0,-6.290768794769974e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.014701208798216e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.492920798948036e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,7.011443813098595e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.49291352299042e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,0.0004503026721067,287.32086181640625,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.406005859375,286.93719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518107661563251e-09,0.0009605537052266,-0.0023304722271859,0.0,0.0,0.0,-0.005433386657387,60.0,-2.6796226501464844,-0.0,-6.290768794769974e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.00946106412448e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.487402712693438e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.007367821643129e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,9.487394709140062e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004500409122556,287.3178100585937,294.1499938964844,282.8143310546875,282.3614501953125,286.6346130371094,284.3804931640625,286.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6996634006500244,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.007343760458753e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.485172631684692e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,7.005720544839278e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.485165355727077e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,0.0004499351489357,287.3166198730469,294.1499938964844,282.8015441894531,282.3533935546875,286.6163024902344,284.37139892578125,286.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.160072815586943e-09,0.0009597692405804,-0.0020900776144117,0.0,0.0,0.0,-0.0053879078477621,60.0,-2.707364797592163,-0.0,-6.280495767896356e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,9.003852028399706e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.481495362706482e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.003004429861903e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.481488086748868e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,0.0004497607296798,287.3146057128906,294.1499938964844,282.7789306640625,282.3390808105469,286.5841064453125,284.3569030761719,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422034490853,1.0993156385197267e-09,0.0009422023431397,-0.0019479137845337,0.0,0.0,0.0,-0.0052720978856086,60.0,-2.701794385910034,-0.0,-6.275624286899983e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.006690379464999e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.48448505369015e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,7.005212682997808e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.484477050136776e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004499025235418,287.3149108886719,294.1499938964844,282.7566223144531,282.3248291015625,286.554931640625,284.3431396484375,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541220402345,9.459653060872595e-10,0.0007541211089119,-0.0017328355461359,0.0,0.0,0.0,-0.0042572650127112,60.0,-2.567321538925171,-0.0,-6.279578457224488e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.002973820315674e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.48057058849372e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.002321945037693e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.480563312536106e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004497168702073,287.3135986328125,294.1499938964844,282.7128601074219,282.2965393066406,286.5059509277344,284.31988525390625,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005876229843124,7.332466855913822e-10,0.0005876222858205,-0.00134009483736,0.0,0.0,0.0,-0.0033240462653338,60.0,-2.105419874191284,-0.0,-6.27439149525344e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.002973820315674e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.48057058849372e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,7.002321945037693e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.480563312536106e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0004497168702073,287.3135986328125,294.1499938964844,282.7128601074219,282.2965393066406,286.5059509277344,284.31988525390625,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005876229843124,7.332466855913822e-10,0.0005876222858205,-0.00134009483736,0.0,0.0,0.0,-0.0033240462653338,60.0,-2.105419874191284,-0.0,-6.27439149525344e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,3.315680442028679e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,3.491573079372756e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,2.5788656785152853e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,3.491570532787591e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0001656249805819,287.3137512207031,294.1499938964844,282.6703186035156,282.2684936523437,286.4731750488281,284.3037414550781,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004861326888203,5.749343223726552e-10,0.0004861321067437,-0.0010253797518089,0.0,0.0,0.0,-0.0027179555036127,60.0,-1.6227571964263916,-0.0,-8.510296467534317e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,3.315680442028679e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,3.491573079372756e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,2.5788656785152853e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,3.491570532787591e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0001656249805819,287.3137512207031,294.1499938964844,282.6703186035156,282.2684936523437,286.4731750488281,284.3037414550781,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004861326888203,5.749343223726552e-10,0.0004861321067437,-0.0010253797518089,0.0,0.0,0.0,-0.0027179555036127,60.0,-1.6227571964263916,-0.0,-8.510296467534317e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,3.371536877239123e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,3.550393012119457e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,2.622309693833813e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,3.5503901017364115e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0001684151357039,287.3221740722656,294.1499938964844,282.62890625,282.2406921386719,286.4530029296875,284.3028869628906,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616868925746,4.5177306340349327e-10,0.0003616864269133,-0.0008260325994342,0.0,0.0,0.0,-0.0020369095727801,60.0,-1.217452883720398,-0.0,-8.799441175710854e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,3.371536877239123e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,3.550393012119457e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,2.622309693833813e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,3.5503901017364115e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,0.0001684151357039,287.3221740722656,294.1499938964844,282.62890625,282.2406921386719,286.4530029296875,284.3028869628906,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616868925746,4.5177306340349327e-10,0.0003616864269133,-0.0008260325994342,0.0,0.0,0.0,-0.0020369095727801,60.0,-1.217452883720398,-0.0,-8.799441175710854e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,1.8321219613426365e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,1.929313839355018e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,1.424985566700343e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,1.929312384163495e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.151822450803591e-05,287.3251953125,294.1499938964844,282.5886535644531,282.21307373046875,286.4426574707031,284.292236328125,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004019296029582,4.5121026359673517e-10,0.0004019291664008,-0.000784310279414,0.0,0.0,0.0,-0.0022323711309581,60.0,-0.8542270660400391,-0.0,-2.598411041887516e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,1.8321219613426365e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.416259765625,0.0,0.0,1.929313839355018e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,1.424985566700343e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,1.929312384163495e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.151822450803591e-05,287.3251953125,294.1499938964844,282.5886535644531,282.21307373046875,286.4426574707031,284.292236328125,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004019296029582,4.5121026359673517e-10,0.0004019291664008,-0.000784310279414,0.0,0.0,0.0,-0.0022323711309581,60.0,-0.8542270660400391,-0.0,-2.598411041887516e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,3.089731762884185e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,3.253638351452537e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,2.403127837169449e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,3.2536361686652526e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0001543383987154,287.335205078125,294.1499938964844,282.5689697265625,282.1993408203125,286.4335327148437,284.294921875,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003294349298812,4.119881102937484e-10,0.0003294345224276,-0.0007536892662756,0.0,0.0,0.0,-0.0018555829301476,60.0,-0.9722479581832886,-0.0,-7.389934442159074e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,3.0552160751540214e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,3.217291668988764e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,2.376282100158278e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,3.217289122403599e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0001526142586953,287.3372802734375,294.1499938964844,282.549560546875,282.1856689453125,286.4275207519531,284.2939453125,286.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254275652579,4.0705802617502224e-10,0.0003254271578043,-0.0007447352400049,0.0,0.0,0.0,-0.0018330607563257,60.0,-0.9773579239845276,-0.0,-7.225747555850148e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,2.827244134095963e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,2.977225994982291e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,2.1989702872815545e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,2.9772238121950068e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0001412265992257,287.34088134765625,294.1499938964844,282.5115966796875,282.1584167480469,286.4145812988281,284.2934875488281,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003111229161731,3.8667821722349055e-10,0.0003111225378233,-0.0007054610177874,0.0,0.0,0.0,-0.0017509604804217,60.0,-0.9799590706825256,-0.0,-6.187646395261481e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,2.827244134095963e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,2.977225994982291e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,2.1989702872815545e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,2.9772238121950068e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0001412265992257,287.34088134765625,294.1499938964844,282.5115966796875,282.1584167480469,286.4145812988281,284.2934875488281,286.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003111229161731,3.8667821722349055e-10,0.0003111225378233,-0.0007054610177874,0.0,0.0,0.0,-0.0017509604804217,60.0,-0.9799590706825256,-0.0,-6.187646395261481e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,2.581188164185733e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,2.7181169571122155e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,2.007593138841912e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,2.718114956223872e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001289356005145,287.3453063964844,294.1499938964844,282.4747314453125,282.1313171386719,286.4051208496094,284.2943115234375,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745771489571,3.4354172284700724e-10,0.0002745767997112,-0.0006286002462729,0.0,0.0,0.0,-0.0015466860495507,60.0,-0.8854402899742126,-0.0,-5.157486437923353e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,2.581188164185733e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,2.7181169571122155e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,2.007593138841912e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,2.718114956223872e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,0.0001289356005145,287.3453063964844,294.1499938964844,282.4747314453125,282.1313171386719,286.4051208496094,284.2943115234375,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745771489571,3.4354172284700724e-10,0.0002745767997112,-0.0006286002462729,0.0,0.0,0.0,-0.0015466860495507,60.0,-0.8854402899742126,-0.0,-5.157486437923353e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,2.04041825782042e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,2.148659950762521e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,1.5869938579271547e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,2.1486583136720583e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0001019230403471,287.349365234375,294.1499938964844,282.4389953613281,282.1043395996094,286.3982238769531,284.2973022460937,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174170076614,2.7193375329304104e-10,0.0002174167457269,-0.0004975017509423,0.0,0.0,0.0,-0.001224648207426,60.0,-0.7683958411216736,-0.0,-3.2228277824231104e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,2.04041825782042e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,2.148659950762521e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,1.5869938579271547e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,2.1486583136720583e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0001019230403471,287.349365234375,294.1499938964844,282.4389953613281,282.1043395996094,286.3982238769531,284.2973022460937,286.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002174170076614,2.7193375329304104e-10,0.0002174167457269,-0.0004975017509423,0.0,0.0,0.0,-0.001224648207426,60.0,-0.7683958411216736,-0.0,-3.2228277824231104e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,1.563957084727008e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,1.646923010412138e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,1.21641251098481e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,1.6469217371195555e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.812283729435876e-05,287.3518371582031,294.1499938964844,282.4112243652344,282.0828552246094,286.3952941894531,284.3006591796875,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666424941504,2.0842891301775524e-10,0.0001666422904236,-0.0003813209477812,0.0,0.0,0.0,-0.0009386503952555,60.0,-0.6206523776054382,-0.0,-1.8934258605440846e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,1.4536583876179066e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,1.530773261038121e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,1.130624605139019e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,1.5307721696444787e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,7.261319842655212e-05,287.3523254394531,294.1499938964844,282.4043884277344,282.0774841308594,286.394775390625,284.30145263671875,286.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548804430058,1.9371983184246486e-10,0.000154880239279,-0.0003544125938788,0.0,0.0,0.0,-0.000872399425134,60.0,-0.583535373210907,-0.0,-1.63577440481788e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,1.1962908502027858e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,1.2597526620083954e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.304495506512469e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,1.2597516615642236e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,5.975716339889914e-05,287.35333251953125,294.1499938964844,282.3874816894531,282.0640869140625,286.39385986328125,284.3032531738281,286.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274710375582,1.5943403541829326e-10,0.0001274708774872,-0.0002916839148383,0.0,0.0,0.0,-0.0007180078537203,60.0,-0.4935811161994934,-0.0,-1.10782782947183e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.688247700978536e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,1.0202197699982207e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.535312761319801e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,1.0202189514529891e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,4.8394769692095e-05,287.35406494140625,294.1499938964844,282.370849609375,282.0507202148437,286.393310546875,284.3046264648437,286.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032332947943,1.2911870184151295e-10,0.000103233163827,-0.0002362222439842,0.0,0.0,0.0,-0.0005814835312776,60.0,-0.4107232987880707,-0.0,-7.265895107799736e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,6.200952611834509e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,6.529905476782005e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,4.82296900372603e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,6.5299004745611455e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,3.097502121818252e-05,287.3548889160156,294.1499938964844,282.33837890625,282.0240173339844,286.3927001953125,284.30645751953125,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607435352634639e-05,8.264228884558023e-11,6.607426621485502e-05,-0.0001511937734903,0.0,0.0,0.0,-0.0003721778630279,60.0,-0.2730551064014435,-0.0,-2.9765656606173247e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407958984375,0.0,0.0,6.200952611834509e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,6.529905476782005e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,4.82296900372603e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,6.5299004745611455e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,3.097502121818252e-05,287.3548889160156,294.1499938964844,282.33837890625,282.0240173339844,286.3927001953125,284.30645751953125,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607435352634639e-05,8.264228884558023e-11,6.607426621485502e-05,-0.0001511937734903,0.0,0.0,0.0,-0.0003721778630279,60.0,-0.2730551064014435,-0.0,-2.9765656606173247e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,4.0963814171846025e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.313689260015963e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,3.186078174621798e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,4.313686076784506e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,2.046225927188061e-05,287.3552551269531,294.1499938964844,282.3070068359375,281.9973449707031,286.3924865722656,284.30731201171875,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364903361420147e-05,5.45939300711229e-11,4.3648979044519365e-05,-9.987934754462911e-05,0.0,0.0,0.0,-0.0002458624658174,60.0,-0.179399237036705,-0.0,-1.2989709308186548e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
