time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,4.0963814171846025e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,4.313689260015963e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,3.186078174621798e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,4.313686076784506e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,2.046225927188061e-05,287.3552551269531,294.1499938964844,282.3070068359375,281.9973449707031,286.3924865722656,284.30731201171875,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364903361420147e-05,5.45939300711229e-11,4.3648979044519365e-05,-9.987934754462911e-05,0.0,0.0,0.0,-0.0002458624658174,60.0,-0.179399237036705,-0.0,-1.2989709308186548e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,2.945400183307356e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,3.101650236203568e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,2.290869588250644e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,3.101647735093138e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,1.4712873962707818e-05,287.3553771972656,294.1499938964844,282.2767028808594,281.970703125,286.3923645019531,284.3077087402344,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13846867356915e-05,3.9254318545678395e-11,3.138465035590343e-05,-7.181565160863101e-05,0.0,0.0,0.0,-0.0001767809444572,60.0,-0.124807633459568,-0.0,-6.715638461995965e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,2.945400183307356e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,3.101650236203568e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,2.290869588250644e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,3.101647735093138e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,1.4712873962707818e-05,287.3553771972656,294.1499938964844,282.2767028808594,281.970703125,286.3923645019531,284.3077087402344,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.13846867356915e-05,3.9254318545678395e-11,3.138465035590343e-05,-7.181565160863101e-05,0.0,0.0,0.0,-0.0001767809444572,60.0,-0.124807633459568,-0.0,-6.715638461995965e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.194813532696571e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,2.3112459075491643e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.7070793774109916e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,2.3112440885597607e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.0963541171804536e-05,287.3554382324219,294.1499938964844,282.2474365234375,281.9440612792969,286.3923034667969,284.30792236328125,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3386814063997008e-05,2.9250997457541666e-11,2.338678496016655e-05,-5.351461368263699e-05,0.0,0.0,0.0,-0.0001317312126047,60.0,-0.0905691087245941,-0.0,-3.729013625664024e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.194813532696571e-06,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,2.3112459075491643e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.7070793774109916e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,2.3112440885597607e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.0963541171804536e-05,287.3554382324219,294.1499938964844,282.2474365234375,281.9440612792969,286.3923034667969,284.30792236328125,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3386814063997008e-05,2.9250997457541666e-11,2.338678496016655e-05,-5.351461368263699e-05,0.0,0.0,0.0,-0.0001317312126047,60.0,-0.0905691087245941,-0.0,-3.729013625664024e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,1.8565624486655e-06,298.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.955050947799464e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,1.4439948472499964e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,1.955049356183736e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,9.27390738070244e-06,287.35546875,294.1499938964844,282.2331848144531,281.9307556152344,286.3923034667969,284.3079833984375,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.978262298507616e-05,2.4743021867501547e-11,1.978259751922451e-05,-4.526733755483292e-05,0.0,0.0,0.0,-0.0001114298211177,60.0,-0.0776945129036903,-0.0,-2.6681965664687723e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,1.528335133116343e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,1.609411469871702e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,1.1887066193594364e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,1.609410333003325e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.634345820406452e-06,287.3554992675781,294.1499938964844,282.2192077636719,281.9174194335937,286.3923034667969,284.3080444335937,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285213860101067e-05,2.0368673761539388e-11,1.6285193851217628e-05,-3.726442082552239e-05,0.0,0.0,0.0,-9.172993304673582e-05,60.0,-0.0657116249203682,-0.0,-1.8081558819660337e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.347240279566904e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.843100770012825e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.270084552146727e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.843092811934184e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,4.669137069868157e-06,287.35546875,294.1499938964844,282.1920166015625,281.8907165527344,286.39227294921875,284.3080749511719,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.960012903320605e-06,1.2457439593771548e-11,9.960000170394778e-06,-2.2790840375819243e-05,0.0,0.0,0.0,-5.61018823646009e-05,60.0,-0.0435671433806419,-0.0,-6.763406674992201e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.347240279566904e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,9.843100770012825e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.270084552146727e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,9.843092811934184e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,4.669137069868157e-06,287.35546875,294.1499938964844,282.1920166015625,281.8907165527344,286.39227294921875,284.3080749511719,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.960012903320605e-06,1.2457439593771548e-11,9.960000170394778e-06,-2.2790840375819243e-05,0.0,0.0,0.0,-5.61018823646009e-05,60.0,-0.0435671433806419,-0.0,-6.763406674992201e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,4.845525154451025e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,5.10257450514473e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,3.768746239529719e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,5.10257052610541e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.4204384772019694e-06,287.35546875,294.1499938964844,282.1658630371094,281.86395263671875,286.39227294921875,284.3080749511719,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.163221885595704e-06,6.457862890274502e-12,5.163215519132791e-06,-1.1814632671303116e-05,0.0,0.0,0.0,-2.908293390646577e-05,60.0,-0.0256941057741642,-0.0,-1.8175247548310456e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,4.845525154451025e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,5.10257450514473e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,3.768746239529719e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,5.10257052610541e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,2.4204384772019694e-06,287.35546875,294.1499938964844,282.1658630371094,281.86395263671875,286.39227294921875,284.3080749511719,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.163221885595704e-06,6.457862890274502e-12,5.163215519132791e-06,-1.1814632671303116e-05,0.0,0.0,0.0,-2.908293390646577e-05,60.0,-0.0256941057741642,-0.0,-1.8175247548310456e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.111184898012653e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,2.2231807861317066e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.642034703763784e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,2.223179080829141e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.0545799113970131e-06,287.3554382324219,294.1499938964844,282.14068603515625,281.8370666503906,286.39227294921875,284.3080749511719,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2496160454466008e-06,2.8136852656818197e-12,2.2496133169624954e-06,-5.147627689439105e-06,0.0,0.0,0.0,-1.2671429431065915e-05,60.0,-0.013223011046648,-0.0,-3.450255218247905e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.111184898012653e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,2.2231807861317066e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.642034703763784e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,2.223179080829141e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.0545799113970131e-06,287.3554382324219,294.1499938964844,282.14068603515625,281.8370666503906,286.39227294921875,284.3080749511719,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2496160454466008e-06,2.8136852656818197e-12,2.2496133169624954e-06,-5.147627689439105e-06,0.0,0.0,0.0,-1.2671429431065915e-05,60.0,-0.013223011046648,-0.0,-3.450255218247905e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,8.13248774989006e-08,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,8.56390656167605e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,6.325276302732163e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,8.563900166791427e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,4.062343350597075e-07,287.3554382324219,294.1499938964844,282.119384765625,281.8133544921875,286.39227294921875,284.3080749511719,286.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-8.665832638143911e-07,1.083864768769427e-12,8.665821837894327e-07,-1.9829308257612865e-06,0.0,0.0,0.0,-4.881207132712007e-06,60.0,-0.0064910692162811,-0.0,-5.119711756320158e-14,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,7.131005475002894e-08,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.5092970064361e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,5.5463441839265215e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,7.509291322094215e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,3.562082326880045e-07,287.3554382324219,294.1499938964844,282.1165466308594,281.8100891113281,286.39227294921875,284.3080749511719,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.598706588396453e-07,9.503948192671197e-13,7.598697493449436e-07,-1.7387484376740758e-06,0.0,0.0,0.0,-4.280125722289085e-06,60.0,-0.0058293715119361,-0.0,-3.936408761884974e-14,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,3.499317102750865e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,3.6849517215387095e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,2.721694336571545e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,3.684948879367767e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.7479801783792936e-07,287.3554382324219,294.1499938964844,282.1048278808594,281.79656982421875,286.39227294921875,284.3080749511719,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.728905539901462e-07,4.664134746826254e-13,3.728900992427953e-07,-8.532478545930644e-07,0.0,0.0,0.0,-2.1003797883167863e-06,60.0,-0.0035991296172142,-0.0,-9.479060162395202e-15,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,1.5894265459337475e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,1.6737436325797717e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.2362221468720236e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4401550292969,0.0,0.0,1.673742389129984e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.93950931665677e-08,287.3554382324219,294.1499938964844,282.0933837890625,281.7829895019531,286.39227294921875,284.3080749511719,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936827762492612e-07,2.118302278378281e-13,1.693680644621054e-07,-3.875506422446051e-07,0.0,0.0,0.0,-9.540090104565024e-07,60.0,-0.002180379582569,-0.0,-1.9555979048852066e-15,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,1.2643571745130087e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,1.3314298552558055e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.833901470912563e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,1.3314288560550835e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,6.315721723382239e-09,287.3554382324219,294.1499938964844,282.0711975097656,281.7557067871094,286.39227294921875,284.3080749511719,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470260462611351e-08,1.684308074956231e-14,1.3470243587221375e-08,-3.0823855468042893e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-0.0005448496667668,-0.0,-1.2374801461986218e-17,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,1.2643571745130087e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,1.3314298552558055e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.833901470912563e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,1.3314288560550835e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,6.315721723382239e-09,287.3554382324219,294.1499938964844,282.0711975097656,281.7557067871094,286.39227294921875,284.3080749511719,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3470260462611351e-08,1.684308074956231e-14,1.3470243587221375e-08,-3.0823855468042893e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-0.0005448496667668,-0.0,-1.2374801461986218e-17,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,-2.307669333401208e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,-2.430088630323013e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,-1.7948562081038228e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,-2.43008668743272e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-1.1527279131229307e-09,287.3554382324219,294.1499938964844,282.04998779296875,281.7282409667969,286.39227294921875,284.3080749511719,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,2.461749470938912e-09,-3.0830599558111202e-15,-2.461746362314443e-09,5.630329091843578e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001198618119815,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,-2.307669333401208e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,-2.430088630323013e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,-1.7948562081038228e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,-2.43008668743272e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-1.1527279131229307e-09,287.3554382324219,294.1499938964844,282.04998779296875,281.7282409667969,286.39227294921875,284.3080749511719,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,2.461749470938912e-09,-3.0830599558111202e-15,-2.461746362314443e-09,5.630329091843578e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001198618119815,-0.0,-4.1223592727042897e-19,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.456056191757483e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.5863469352294107e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.9102681242388897e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.5863450270335875e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.226850010471736e-10,287.3554382324219,294.1499938964844,282.0292358398437,281.7006530761719,286.39227294921875,284.3080749511719,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6788538054489663e-10,3.2912354550160457e-16,2.6788504747798925e-10,-6.107291894430489e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.879419662349392e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.456056191757483e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.5863469352294107e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.9102681242388897e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.5863450270335875e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.226850010471736e-10,287.3554382324219,294.1499938964844,282.0292358398437,281.7006530761719,286.39227294921875,284.3080749511719,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6788538054489663e-10,3.2912354550160457e-16,2.6788504747798925e-10,-6.107291894430489e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.879419662349392e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,-5.372622919469494e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,-5.657634083444663e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,-4.178711630192789e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,-5.657629746635973e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.6837344846430966e-11,287.3554382324219,294.1499938964844,282.0083923339844,281.6729431152344,286.39227294921875,284.3080749511719,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,5.477416784027689e-11,-7.427447287760238e-17,-5.47740949818909e-11,1.2715214992020663e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.868281838658731e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,-5.372622919469494e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,-5.657634083444663e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,-4.178711630192789e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,-5.657629746635973e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-2.6837344846430966e-11,287.3554382324219,294.1499938964844,282.0083923339844,281.6729431152344,286.39227294921875,284.3080749511719,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,5.477416784027689e-11,-7.427447287760238e-17,-5.47740949818909e-11,1.2715214992020663e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.868281838658731e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.9979553222656,281.6590576171875,286.39227294921875,284.3080749511719,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-5.801048246212304e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,-2.5583918664140453e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,-2.694111481214151e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,-1.989862674590601e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,-2.694109312809806e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-1.2779688331882033e-12,287.3554382324219,294.1499938964844,281.98748779296875,281.6451416015625,286.39227294921875,284.3080749511719,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5338229778237853e-12,-3.3920852987548986e-18,2.533826447270737e-12,-1.890964598447176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.2794663386303e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.966552734375,281.61724853515625,286.39227294921875,284.3080749511719,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.967699629152776e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.966552734375,281.61724853515625,286.39227294921875,284.3080749511719,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.967699629152776e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.945556640625,281.5893249511719,286.39227294921875,284.3080749511719,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.5382773856108543e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.945556640625,281.5893249511719,286.39227294921875,284.3080749511719,286.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.5382773856108543e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.924560546875,281.5613098144531,286.39227294921875,284.3080749511719,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.3086283817974618e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.924560546875,281.5613098144531,286.39227294921875,284.3080749511719,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.3086283817974618e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.9043884277344,281.5343933105469,286.39227294921875,284.3080749511719,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.1391865629993845e-06,-0.0,-4.758809584847079e-42,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.9035339355469,281.53326416015625,286.39227294921875,284.3080749511719,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.1325602119759424e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.8930358886719,281.51922607421875,286.39227294921875,284.3080749511719,286.9066772460937,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433404923135711e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.0529744233499514e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,281.8825378417969,281.50518798828125,286.39227294921875,284.3080749511719,286.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,2.8328463706761564e-12,-8.093137594760659e-18,-2.83283834758008e-12,5.101520334643839e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.97766939891153e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,281.8615417480469,281.4770812988281,286.39227294921875,284.3080749511719,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.814991875891573e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-1.83605436632206e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,281.8615417480469,281.4770812988281,286.39227294921875,284.3080749511719,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.814991875891573e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-1.83605436632206e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
