time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100980,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.7041015625,279.8081359863281,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.830816920289635e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.7041015625,279.8081359863281,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.830816920289635e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,280.6928405761719,279.7972717285156,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.814993943843105e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-1.7852743283697237e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.6815490722656,279.7864990234375,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.8103227361621066e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.6590270996094,279.76531982421875,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.6213205000781272e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.6590270996094,279.76531982421875,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.6213205000781272e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.63653564453125,279.7445983886719,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.475583832899474e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.63653564453125,279.7445983886719,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.475583832899474e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.6141662597656,279.7243957519531,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.6141662597656,279.7243957519531,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.3594498859959005e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.59197998046875,279.7047119140625,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.2592559883728429e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.59197998046875,279.7047119140625,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.2592559883728429e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,280.5809936523437,279.6950988769531,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.814993943843105e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-1.2319302911123486e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,-2.5583918664140453e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,-2.694111481214151e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,-1.989862674590601e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,-2.694109312809806e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,-1.2779688331882033e-12,287.3554382324219,294.1499938964844,280.570068359375,279.68560791015625,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.5338229778237853e-12,-3.39208736670643e-18,2.533826447270737e-12,-1.890964598447176e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4899816708057187e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.5484313964844,279.6671142578125,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.1155049833178056e-05,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.5484313964844,279.6671142578125,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.1155049833178056e-05,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.5272216796875,279.64923095703125,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-4.284680926502915e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.5272216796875,279.64923095703125,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-4.284680926502915e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.50640869140625,279.6319885253906,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.5817211078683613e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.50640869140625,279.6319885253906,286.39227294921875,284.3080749511719,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.5817211078683613e-06,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.48614501953125,279.6154479980469,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-5.799408882012358e-07,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.48614501953125,279.6154479980469,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-5.799408882012358e-07,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4761962890625,279.6074523925781,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-3.971324247231678e-07,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4664306640625,279.5996398925781,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-2.76170993629421e-07,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4473571777344,279.5845642089844,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.021522990640733e-07,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4473571777344,279.5845642089844,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.021522990640733e-07,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4289855957031,279.5702514648437,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-4.069241299475834e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4289855957031,279.5702514648437,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-4.069241299475834e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4114074707031,279.5567626953125,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.839925545255028e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.4114074707031,279.5567626953125,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.839925545255028e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.3946228027344,279.5440979003906,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.0110481341030209e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.3946228027344,279.5440979003906,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.433407404677548e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-1.0110481341030209e-08,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,280.3865966796875,279.5381164550781,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.81499435743341e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-8.744200030719185e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,280.3787536621094,279.5323181152344,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.8149935302527975e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-7.514547206710631e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,280.3638610839844,279.5214233398437,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.814993943843105e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-8.28877322334165e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,2.5583918664140453e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,2.694111481214151e-13,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.989862674590601e-13,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,2.694109312809806e-13,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,1.2779688331882033e-12,287.3554382324219,294.1499938964844,280.3638610839844,279.5214233398437,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.329975405321316e-13,-4.814993943843105e-18,-2.329927158324641e-13,-9.169370991657377e-13,0.0,0.0,0.0,0.0,60.0,-8.28877322334165e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.3500061035156,279.511474609375,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0,287.3554382324219,294.1499938964844,280.3500061035156,279.511474609375,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.7734034726824e-13,-5.4334069910872426e-18,-1.773349127048504e-13,7.645395276069389e-13,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-0.0,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,6.949615549700638e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,7.318284200863445e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,5.4052629039347275e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,7.318278871792927e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,3.4714744856501056e-08,287.3554382324219,294.1499938964844,280.33856201171875,279.504638671875,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.404693036505705e-08,9.264275815674269e-14,7.40468379945014e-08,-1.694413640507264e-07,0.0,0.0,0.0,-4.171015461906792e-07,60.0,-0.0002116057148668,-0.0,-3.7386964912708913e-16,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.441162109375,0.0,0.0,6.949615549700638e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,7.318284200863445e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,5.4052629039347275e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,7.318278871792927e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,3.4714744856501056e-08,287.3554382324219,294.1499938964844,280.33856201171875,279.504638671875,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.404693036505705e-08,9.264275815674269e-14,7.40468379945014e-08,-1.694413640507264e-07,0.0,0.0,0.0,-4.171015461906792e-07,60.0,-0.0002116057148668,-0.0,-3.7386964912708913e-16,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.1437494862320818e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,1.204424080469835e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,8.89584015340006e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,1.204423085710005e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,5.713261543860426e-07,287.3553771972656,294.1499938964844,280.3308410644531,279.5028381347656,286.39227294921875,284.3080444335937,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186717412987491e-06,1.524258150253921e-12,1.2186702633698587e-06,-2.7886444513569586e-06,0.0,0.0,0.0,-6.86444400344044e-06,60.0,-0.0025614011101424,-0.0,-1.0126526895672117e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
