time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,1.1437494862320818e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,1.204424080469835e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,8.89584015340006e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,1.204423085710005e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,5.713261543860426e-07,287.3553771972656,294.1499938964844,280.3308410644531,279.5028381347656,286.39227294921875,284.3080444335937,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186717412987491e-06,1.524258150253921e-12,1.2186702633698587e-06,-2.7886444513569586e-06,0.0,0.0,0.0,-6.86444400344044e-06,60.0,-0.0025614011101424,-0.0,-1.0126526895672117e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.50195881790205e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,2.6346847903369053e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,1.945970353744997e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,2.634682800817245e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,1.249779415957164e-06,287.3553771972656,294.1499938964844,280.32830810546875,279.5037536621094,286.39227294921875,284.3080444335937,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6658601655071834e-06,3.334370323251901e-12,2.665856754902052e-06,-6.100189693825087e-06,0.0,0.0,0.0,-1.5016048564575613e-05,60.0,-0.007185663562268,-0.0,-4.845727226594765e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,4.773821160597436e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,5.027066549700976e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,3.712976308634097e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400939941406,0.0,0.0,5.027062570661656e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,2.384620756856748e-06,287.3553771972656,294.1499938964844,280.32666015625,279.505859375,286.39227294921875,284.3080749511719,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.086575129098492e-06,6.362058015824124e-12,5.086568762635579e-06,-1.1639405784080736e-05,0.0,0.0,0.0,-2.865123678930104e-05,60.0,-0.0148288793861866,-0.0,-1.764131375703304e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.3713653288505157e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,1.4441145594901172e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.066618779077544e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,1.4441135363085775e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,6.850249064882519e-06,287.3554077148437,294.1499938964844,280.3258361816406,279.51336669921875,286.3922424316406,284.30810546875,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612141058023552e-05,1.827620173255884e-11,1.4612122868129518e-05,-3.343634671182372e-05,0.0,0.0,0.0,-8.230605453718454e-05,60.0,-0.0457004867494106,-0.0,-1.4558109925899565e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,1.3713653288505157e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,1.4441145594901172e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,1.066618779077544e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,1.4441135363085775e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,6.850249064882519e-06,287.3554077148437,294.1499938964844,280.3258361816406,279.51336669921875,286.3922424316406,284.30810546875,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612141058023552e-05,1.827620173255884e-11,1.4612122868129518e-05,-3.343634671182372e-05,0.0,0.0,0.0,-8.230605453718454e-05,60.0,-0.0457004867494106,-0.0,-1.4558109925899565e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,3.0957971830503084e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,3.2600253234704724e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.4078451588138705e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,3.260023049733718e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,1.5464136595255695e-05,287.35552978515625,294.1499938964844,280.3282165527344,279.525146484375,286.39215087890625,284.308349609375,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298635419923812e-05,4.125784783259867e-11,3.298631054349244e-05,-7.548122812295333e-05,0.0,0.0,0.0,-0.0001858028117567,60.0,-0.1076299473643302,-0.0,-7.418970299211125e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,3.0957971830503084e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,3.2600253234704724e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,2.4078451588138705e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,3.260023049733718e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,1.5464136595255695e-05,287.35552978515625,294.1499938964844,280.3282165527344,279.525146484375,286.39215087890625,284.308349609375,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.298635419923812e-05,4.125784783259867e-11,3.298631054349244e-05,-7.548122812295333e-05,0.0,0.0,0.0,-0.0001858028117567,60.0,-0.1076299473643302,-0.0,-7.418970299211125e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,5.917073394812178e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,6.230966846487718e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,4.602173703460721e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,6.230962299014209e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,2.9556986191892065e-05,287.35577392578125,294.1499938964844,280.3336486816406,279.5408935546875,286.39178466796875,284.3089294433594,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304778798948973e-05,7.885728181555862e-11,6.304771522991359e-05,-0.0001442693901481,0.0,0.0,0.0,-0.0003551303525455,60.0,-0.2133372724056244,-0.0,-2.7102700639325406e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,5.917073394812178e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,6.230966846487718e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,4.602173703460721e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,6.230962299014209e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,2.9556986191892065e-05,287.35577392578125,294.1499938964844,280.3336486816406,279.5408935546875,286.39178466796875,284.3089294433594,286.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.304778798948973e-05,7.885728181555862e-11,6.304771522991359e-05,-0.0001442693901481,0.0,0.0,0.0,-0.0003551303525455,60.0,-0.2133372724056244,-0.0,-2.7102700639325406e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.753126505529508e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,1.027051894197939e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.5857747106056195e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,1.0270510756527074e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,4.871885539614596e-05,287.356689453125,294.1499938964844,280.3419494628906,279.56036376953125,286.3907470703125,284.31024169921875,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221824612,1.299809565535881e-10,0.000103922051494,-0.0002378001663601,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3690845668315887,-0.0,-7.363535892146441e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.753126505529508e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,1.027051894197939e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.5857747106056195e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,1.0270510756527074e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,4.871885539614596e-05,287.356689453125,294.1499938964844,280.3419494628906,279.56036376953125,286.3907470703125,284.31024169921875,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221824612,1.299809565535881e-10,0.000103922051494,-0.0002378001663601,0.0,0.0,0.0,-0.0005853642360307,60.0,-0.3690845668315887,-0.0,-7.363535892146441e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,1.18591515274602e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,1.2488265383581164e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.223796041624157e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,1.2488256288634147e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,5.923887874814682e-05,287.3575134277344,294.1499938964844,280.3471374511719,279.5714111328125,286.3896484375,284.31109619140625,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626763829,1.5804844932798543e-10,0.0001263625163119,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4617201685905456,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,1.399899792886572e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,1.474162854719907e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452819824219,0.0,0.0,1.088812314264942e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,1.4741616723767947e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,6.992784619797021e-05,287.3585510253906,294.1499938964844,280.3529968261719,279.5832824707031,286.3880920410156,284.3119201660156,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491636212449,1.8656667877259278e-10,0.00014916343207,-0.000341323640896,0.0,0.0,0.0,-0.0008401964441873,60.0,-0.5591629147529602,-0.0,-1.5170243949924611e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,1.8581264157546684e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,1.956697815330699e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,1.44521118272678e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,1.956696360139176e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.28172012208961e-05,287.3613586425781,294.1499938964844,280.3665771484375,279.6093444824219,286.3832397460937,284.3129577636719,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197989080334,2.4763524564264117e-10,0.0001979888329515,-0.0004530485311988,0.0,0.0,0.0,-0.0011152166407555,60.0,-0.7640069127082825,-0.0,-2.6726933999299263e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,1.8581264157546684e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,1.956697815330699e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,1.44521118272678e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,1.956696360139176e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.28172012208961e-05,287.3613586425781,294.1499938964844,280.3665771484375,279.6093444824219,286.3832397460937,284.3129577636719,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197989080334,2.4763524564264117e-10,0.0001979888329515,-0.0004530485311988,0.0,0.0,0.0,-0.0011152166407555,60.0,-0.7640069127082825,-0.0,-2.6726933999299263e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,2.520685484341812e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,2.6544046704657376e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,1.9605355191743e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,2.6544026695773937e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0001259133714484,287.3651123046875,294.1499938964844,280.3825378417969,279.6383056640625,286.3741455078125,284.3106689453125,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685863873921,3.3593508530493916e-10,0.0002685860381461,-0.0006145930965431,0.0,0.0,0.0,-0.0015128720551729,60.0,-1.020082712173462,-0.0,-4.9185362449577505e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,2.520685484341812e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,2.6544046704657376e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,1.9605355191743e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,2.6544026695773937e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0001259133714484,287.3651123046875,294.1499938964844,280.3825378417969,279.6383056640625,286.3741455078125,284.3106689453125,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685863873921,3.3593508530493916e-10,0.0002685860381461,-0.0006145930965431,0.0,0.0,0.0,-0.0015128720551729,60.0,-1.020082712173462,-0.0,-4.9185362449577505e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,3.7324673030525446e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,3.930470120394602e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,2.903033600887284e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,3.930467210011557e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,0.0001864443474914,287.3692626953125,294.1499938964844,280.4007263183594,279.6698913574219,286.3542785644531,284.2953796386719,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949809179175,4.947023346524303e-10,0.0003949804231524,-0.0009056003764271,0.0,0.0,0.0,-0.0022252355702221,60.0,-1.4432668685913086,-0.0,-1.0784265036534181e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,3.7324673030525446e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,3.930470120394602e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,2.903033600887284e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520568847656,0.0,0.0,3.930467210011557e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,0.0001864443474914,287.3692626953125,294.1499938964844,280.4007263183594,279.6698913574219,286.3542785644531,284.2953796386719,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949809179175,4.947023346524303e-10,0.0003949804231524,-0.0009056003764271,0.0,0.0,0.0,-0.0022252355702221,60.0,-1.4432668685913086,-0.0,-1.0784265036534181e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.003627928905189e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.481259621679784e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,7.002830534474924e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.481252345722167e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0004497495538089,287.37030029296875,294.1499938964844,280.42095947265625,279.703857421875,286.3067626953125,284.2542724609375,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006086151115596,7.621870357077395e-10,0.00060861435486,-0.0013951873406767,0.0,0.0,0.0,-0.0034426660276949,60.0,-2.2660765647888184,-0.0,-6.27528464747229e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.003627928905189e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.481259621679784e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,7.002830534474924e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,9.481252345722167e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0004497495538089,287.37030029296875,294.1499938964844,280.42095947265625,279.703857421875,286.3067626953125,284.2542724609375,286.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006086151115596,7.621870357077395e-10,0.00060861435486,-0.0013951873406767,0.0,0.0,0.0,-0.0034426660276949,60.0,-2.2660765647888184,-0.0,-6.27528464747229e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.002241131383926e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.479799336986616e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,7.001751509960741e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.479792061029002e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,0.0004496802866924,287.3690490722656,294.1499938964844,280.4317932128906,279.7216491699219,286.26806640625,284.2255249023437,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008573462255299,9.94164861545243e-10,0.000857345177792,-0.0017563285073265,0.0,0.0,0.0,-0.0047979489900171,60.0,-2.888155698776245,-0.0,-6.27334912906008e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.005585889099166e-05,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.483321628067642e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,7.004353392403573e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.483314352110028e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.0004498473717831,287.3729248046875,294.1499938964844,280.4430847167969,279.7398986816406,286.22186279296875,284.190673828125,286.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164843406528,1.1948405598261047e-09,0.0010164831764996,-0.0021247682161629,0.0,0.0,0.0,-0.0056887282989919,60.0,-3.5137603282928467,-0.0,-6.27800815777846e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.029886132339016e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.508910443400964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,7.023253419902176e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.508903895039111e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,0.0004510612343437,287.3678894042969,294.1499938964844,280.4669494628906,279.7777709960937,286.123779296875,284.0920104980469,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405369119785403e-09,0.0009621665813028,-0.0028250184841454,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.149328231811523,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.029886132339016e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.508910443400964e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,7.023253419902176e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.508903895039111e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539489746094,0.0,0.0,0.0004510612343437,287.3678894042969,294.1499938964844,280.4669494628906,279.7777709960937,286.123779296875,284.0920104980469,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405369119785403e-09,0.0009621665813028,-0.0028250184841454,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.149328231811523,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.05102351680398e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.531169780530035e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.039693446131423e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.53116250457242e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004521170922089,287.3628845214844,294.1499938964844,280.4924011230469,279.8171691894531,286.0274658203125,283.9496154785156,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644202655181,1.703827745558328e-09,0.0009644185192883,-0.0035149527247995,0.0,0.0,0.0,-0.0056574689224362,60.0,-4.229226112365723,-0.0,-6.34150580935966e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.05102351680398e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.531169780530035e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.039693446131423e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.53116250457242e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004521170922089,287.3628845214844,294.1499938964844,280.4924011230469,279.8171691894531,286.0274658203125,283.9496154785156,286.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644202655181,1.703827745558328e-09,0.0009644185192883,-0.0035149527247995,0.0,0.0,0.0,-0.0056574689224362,60.0,-4.229226112365723,-0.0,-6.34150580935966e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.06138084246777e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.542075713397936e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.047748658806086e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.542069165036082e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004526344418991,287.35791015625,294.1499938964844,280.51922607421875,279.8578491210937,285.9331970214844,283.7849426269531,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655233006924,1.8328011330837047e-09,0.0009655214962549,-0.0038529161829501,0.0,0.0,0.0,-0.0057214070111513,60.0,-4.227932929992676,-0.0,-6.356020065823031e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.06138084246777e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,9.542075713397936e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,7.047748658806086e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.542069165036082e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004526344418991,287.35791015625,294.1499938964844,280.51922607421875,279.8578491210937,285.9331970214844,283.7849426269531,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655233006924,1.8328011330837047e-09,0.0009655214962549,-0.0038529161829501,0.0,0.0,0.0,-0.0057214070111513,60.0,-4.227932929992676,-0.0,-6.356020065823031e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.065535414265467e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.546444198349492e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0004528419813141,287.3529663085937,294.1499938964844,280.5473022460937,279.8995361328125,285.8408508300781,283.61676025390625,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965737123,1.8845045524074067e-09,0.0009659638744778,-0.0039884001016616,0.0,0.0,0.0,-0.0057470402680337,60.0,-4.215112686157227,-0.0,-6.361842963542585e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.065535414265467e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.546444198349492e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,0.0004528419813141,287.3529663085937,294.1499938964844,280.5473022460937,279.8995361328125,285.8408508300781,283.61676025390625,286.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965737123,1.8845045524074067e-09,0.0009659638744778,-0.0039884001016616,0.0,0.0,0.0,-0.0057470402680337,60.0,-4.215112686157227,-0.0,-6.361842963542585e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.065501217264682e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,9.546415094519034e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.050953718135133e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.54640854615718e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,0.0004528402932919,287.3505249023437,294.1499938964844,280.5617370605469,279.920654296875,285.7955017089844,283.53546142578125,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659618954174,1.8840544679932236e-09,0.0009659600327722,-0.0039872201159596,0.0,0.0,0.0,-0.0057468172162771,60.0,-4.206442356109619,-0.0,-6.361792515008349e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.065627091331407e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,9.546546789351852e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,7.051051215967163e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.546540240989998e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004528465506155,287.3480834960937,294.1499938964844,280.5764465332031,279.9419250488281,285.75067138671875,283.4568786621094,286.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659749339334,1.885584133276552e-09,0.0009659730712883,-0.003991228993982,0.0,0.0,0.0,-0.0057475753128528,60.0,-4.1970744132995605,-0.0,-6.3619644663504e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.072808461496606e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.554109419696032e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.056636968627572e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.55410287133418e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0004532052844297,287.3432312011719,294.1499938964844,280.6064758300781,279.9847717285156,285.6624450683594,283.3018493652344,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667392587289,1.9750030499920967e-09,0.0009667373378761,-0.0042255423031747,0.0,0.0,0.0,-0.0057919020764529,60.0,-4.178778648376465,-0.0,-6.372042093971686e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,9.072808461496606e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.554109419696032e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,7.056636968627572e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,9.55410287133418e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0004532052844297,287.3432312011719,294.1499938964844,280.6064758300781,279.9847717285156,285.6624450683594,283.3018493652344,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667392587289,1.9750030499920967e-09,0.0009667373378761,-0.0042255423031747,0.0,0.0,0.0,-0.0057919020764529,60.0,-4.178778648376465,-0.0,-6.372042093971686e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.09966474864632e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.582390339346604e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.07752478774637e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.58238379098475e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004545467963907,287.33843994140625,294.1499938964844,280.63726806640625,280.02783203125,285.5760192871094,283.1326904296875,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095427792441114e-09,0.0009695973130874,-0.005102165043354,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.165581703186035,-0.0,-6.409814545804693e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,9.09966474864632e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,9.582390339346604e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.07752478774637e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.58238379098475e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,0.0004545467963907,287.33843994140625,294.1499938964844,280.63726806640625,280.02783203125,285.5760192871094,283.1326904296875,286.8973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695996413938,2.3095427792441114e-09,0.0009695973130874,-0.005102165043354,0.0,0.0,0.0,-0.0059577445499598,60.0,-4.165581703186035,-0.0,-6.409814545804693e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.146453521680088e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.631660941522568e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.113915489753708e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.631654393160716e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004568840085994,287.3336181640625,294.1499938964844,280.66864013671875,280.0707702636719,285.4913024902344,282.9250183105469,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295084543526,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.161098957061768,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.146453521680088e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.631660941522568e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,7.113915489753708e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.631654393160716e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004568840085994,287.3336181640625,294.1499938964844,280.66864013671875,280.0707702636719,285.4913024902344,282.9250183105469,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924240780270342e-09,0.0009745812858454,-0.0066295084543526,0.0,0.0,0.0,-0.0062467027455568,60.0,-4.161098957061768,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
