time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.196007158607244e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.683844109531492e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.68383756116964e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004593593475874,287.328857421875,294.1499938964844,280.700439453125,280.1133117675781,285.4080810546875,282.6798095703125,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.161348342895508,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.196007158607244e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.683844109531492e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.68383756116964e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,0.0004593593475874,287.328857421875,294.1499938964844,280.700439453125,280.1133117675781,285.4080810546875,282.6798095703125,286.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.161348342895508,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.217268961947413e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.706233686301856e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,7.168994488893077e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.706227137940004e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0004604214045684,287.32647705078125,294.1499938964844,280.7164306640625,280.1343688964844,285.3671264648437,282.5499267578125,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774638823728082e-09,0.0009821256389841,-0.0089411130174994,0.0,0.0,0.0,-0.0066840574145317,60.0,-4.160830020904541,-0.0,-6.576549793635422e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.237463382305576e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.727499127620832e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,7.184701098594815e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,9.727492579258978e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0004614301433321,287.3240966796875,294.1499938964844,280.73248291015625,280.1552429199219,285.3265686035156,282.4198303222656,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026214917018933e-09,0.0009842769941315,-0.0096002761274576,0.0,0.0,0.0,-0.00680877501145,60.0,-4.15947961807251,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.28705994738266e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.7797266789712e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.223276770673692e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.779720130609348e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004639076068997,287.3193664550781,294.1499938964844,280.7646179199219,280.1962280273437,285.24658203125,282.16278076171875,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895641123875,4.644088225091991e-09,0.00098955957219,-0.0112191336229443,0.0,0.0,0.0,-0.0071150767616927,60.0,-4.156916618347168,-0.0,-6.676508945702153e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.28705994738266e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,9.7797266789712e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.223276770673692e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.779720130609348e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004639076068997,287.3193664550781,294.1499938964844,280.7646179199219,280.1962280273437,285.24658203125,282.16278076171875,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895641123875,4.644088225091991e-09,0.00098955957219,-0.0112191336229443,0.0,0.0,0.0,-0.0071150767616927,60.0,-4.156916618347168,-0.0,-6.676508945702153e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.313803457189353e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.80788900051266e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.24407727830112e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.807882452150808e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004652435018215,287.31463623046875,294.1499938964844,280.7966613769531,280.2359924316406,285.1681823730469,281.9173583984375,286.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.9772390653402e-09,0.0009924120968207,-0.0120919644832611,0.0,0.0,0.0,-0.0072802528738975,60.0,-4.155662059783936,-0.0,-6.715009703839314e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.313803457189353e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.80788900051266e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.24407727830112e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.807882452150808e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,0.0004652435018215,287.31463623046875,294.1499938964844,280.7966613769531,280.2359924316406,285.1681823730469,281.9173583984375,286.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924171026796,4.9772390653402e-09,0.0009924120968207,-0.0120919644832611,0.0,0.0,0.0,-0.0072802528738975,60.0,-4.155662059783936,-0.0,-6.715009703839314e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.308751032222062e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.802568092709409e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.240146805997938e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.802561544347554e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0004649911134038,287.3099670410156,294.1499938964844,280.8284606933594,280.2742614746094,285.0916442871094,281.72125244140625,286.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914225026908525e-09,0.0009918718133121,-0.0119268745183944,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.134421825408936,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40057373046875,0.0,0.0,9.308751032222062e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.802568092709409e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029235839844,0.0,0.0,7.240146805997938e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.802561544347554e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,0.0004649911134038,287.3099670410156,294.1499938964844,280.8284606933594,280.2742614746094,285.0916442871094,281.72125244140625,286.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914225026908525e-09,0.0009918718133121,-0.0119268745183944,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.134421825408936,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.304616833105683e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.79821488726884e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.23693156032823e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.798208338906989e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004647846217267,287.3053283691406,294.1499938964844,280.85986328125,280.310791015625,285.01708984375,281.56719970703125,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.111037731170654,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.304616833105683e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.79821488726884e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.23693156032823e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.798208338906989e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004647846217267,287.3053283691406,294.1499938964844,280.85986328125,280.310791015625,285.01708984375,281.56719970703125,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.111037731170654,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.299576049670576e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.792906348593532e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.233011274365708e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.792900527827442e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,0.0004645328153856,287.3030090332031,294.1499938964844,280.8753662109375,280.32830810546875,284.9805908203125,281.5047302246094,286.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.7998294228079885e-09,0.0009908939246088,-0.01162716653198,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.098473072052002,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.29296074900776e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.785940346773714e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,7.227865717140958e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.78593379841186e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,0.0004642023704946,287.3007202148437,294.1499938964844,280.8907165527344,280.3452453613281,284.94451904296875,281.44970703125,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.085302829742432,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.277364006265998e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.769515600055456e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,7.21573451301083e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.769509779289363e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0004634232900571,287.29620361328125,294.1499938964844,280.9208068847656,280.3773803710937,284.873779296875,281.3600158691406,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.057565689086914,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.277364006265998e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.769515600055456e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,7.21573451301083e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.769509779289363e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0004634232900571,287.29620361328125,294.1499938964844,280.9208068847656,280.3773803710937,284.873779296875,281.3600158691406,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.057565689086914,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.26298089325428e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.75436923909001e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.204547728179023e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.75436341832392e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004627048037946,287.29168701171875,294.1499938964844,280.95001220703125,280.40692138671875,284.8049621582031,281.2933044433594,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.029724597930908,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.26298089325428e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.75436923909001e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,7.204547728179023e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.75436341832392e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004627048037946,287.29168701171875,294.1499938964844,280.95001220703125,280.40692138671875,284.8049621582031,281.2933044433594,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.029724597930908,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.253610187442972e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.744501585373656e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.197259401436895e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.744495764607564e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004622367268893,287.2872314453125,294.1499938964844,280.9794311523437,280.434814453125,284.7379150390625,281.2436218261719,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.003424167633057,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.253610187442972e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.744501585373656e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.197259401436895e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.744495764607564e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004622367268893,287.2872314453125,294.1499938964844,280.9794311523437,280.434814453125,284.7379150390625,281.2436218261719,286.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.003424167633057,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.250096627511084e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.740801760926844e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.194526551757008e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.740795940160751e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004620612307917,287.2828369140625,294.1499938964844,281.0102844238281,280.4623413085937,284.67266845703125,281.2071228027344,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.978895425796509,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.250096627511084e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.740801760926844e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.194526551757008e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.740795940160751e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004620612307917,287.2828369140625,294.1499938964844,281.0102844238281,280.4623413085937,284.67266845703125,281.2071228027344,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.978895425796509,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,9.25025815377012e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,9.740972018335016e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.194651698227972e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.740966197568925e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,0.0004620692925527,287.2806396484375,294.1499938964844,281.0262145996094,280.4759521484375,284.64068603515625,281.1929626464844,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.967161178588867,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.2515314463526e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.742312977323309e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.195642683655024e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695068359375,0.0,0.0,9.742307156557216e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004621329135261,287.2784729003906,294.1499938964844,281.0424499511719,280.489501953125,284.609130859375,281.180908203125,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.955698251724243,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.257954661734402e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.749076707521452e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.200638356152922e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.749071614351124e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004624537832569,287.27410888671875,294.1499938964844,281.07586669921875,280.5162658691406,284.5472106933594,281.1630554199219,286.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9337217807769775,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.257954661734402e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.749076707521452e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.200638356152922e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.749071614351124e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,0.0004624537832569,287.27410888671875,294.1499938964844,281.07586669921875,280.5162658691406,284.5472106933594,281.1630554199219,286.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9337217807769775,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.268450230592862e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.760128887137398e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.208801253000274e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.760123066371308e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004629780305549,287.2698059082031,294.1499938964844,281.1103820800781,280.542724609375,284.4869079589844,281.1526184082031,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.912844896316528,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,9.268450230592862e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.760128887137398e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.208801253000274e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.760123066371308e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004629780305549,287.2698059082031,294.1499938964844,281.1103820800781,280.542724609375,284.4869079589844,281.1526184082031,286.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.912844896316528,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.278369543608278e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.77057425188832e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.216515950858593e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.77056915871799e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004634735523723,287.2655334472656,294.1499938964844,281.1459045410156,280.5688171386719,284.4281921386719,281.1490478515625,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.89200210571289,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.278369543608278e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.77057425188832e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.216515950858593e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.77056915871799e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004634735523723,287.2655334472656,294.1499938964844,281.1459045410156,280.5688171386719,284.4281921386719,281.1490478515625,286.869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.89200210571289,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.280517406295984e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.77283634711057e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.21818651072681e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.77283125394024e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004635808290913,287.26129150390625,294.1499938964844,281.182373046875,280.5946350097656,284.37109375,281.1518859863281,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618731014940295e-09,0.0009888588683679,-0.0110037280246615,0.0,0.0,0.0,-0.007074330933392,60.0,-3.8687398433685294,-0.0,-6.667023910722494e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.280517406295984e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.77283634711057e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,7.21818651072681e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.77283125394024e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004635808290913,287.26129150390625,294.1499938964844,281.182373046875,280.5946350097656,284.37109375,281.1518859863281,286.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618731014940295e-09,0.0009888588683679,-0.0110037280246615,0.0,0.0,0.0,-0.007074330933392,60.0,-3.8687398433685294,-0.0,-6.667023910722494e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,9.278200013795868e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.770395263331012e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,7.216384256025776e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.77039017016068e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,0.0004634650540538,287.2591857910156,294.1499938964844,281.200927734375,280.607421875,284.3431701660156,281.1554260253906,286.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532971775716987e-09,0.000988611835055,-0.0109280059114098,0.0,0.0,0.0,-0.0070600039325654,60.0,-3.8555428981781006,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.275450429413468e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.767500159796327e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,7.214245852082968e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.767495066625996e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0004633277130778,287.257080078125,294.1499938964844,281.2196655273437,280.6201477050781,284.3156433105469,281.1601867675781,286.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.841555833816528,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.26856228034012e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.760246757650748e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.208887836895883e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.760240936884657e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0004629836475942,287.2528991699219,294.1499938964844,281.2576904296875,280.6453857421875,284.2618408203125,281.1731262207031,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412820775456794e-09,0.0009875860996544,-0.0106132077053189,0.0,0.0,0.0,-0.0070004486478865,60.0,-3.813773393630981,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.26856228034012e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.760246757650748e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,7.208887836895883e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.760240936884657e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,0.0004629836475942,287.2528991699219,294.1499938964844,281.2576904296875,280.6453857421875,284.2618408203125,281.1731262207031,286.8628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412820775456794e-09,0.0009875860996544,-0.0106132077053189,0.0,0.0,0.0,-0.0070004486478865,60.0,-3.813773393630981,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.209251584252344e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.697789209894836e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.162757538026199e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.697784116724506e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004600209649652,287.248779296875,294.1499938964844,281.2963256835937,280.6703796386719,284.2098693847656,281.18780517578125,286.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.769629716873169,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.209251584252344e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.697789209894836e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,7.162757538026199e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,9.697784116724506e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004600209649652,287.248779296875,294.1499938964844,281.2963256835937,280.6703796386719,284.2098693847656,281.18780517578125,286.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.769629716873169,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.166398376692086e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.652662993175908e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.129427103791386e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.65265790000558e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0004578803491313,287.2447204589844,294.1499938964844,281.33551025390625,280.69512939453125,284.1596984863281,281.20281982421875,286.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.723684787750244,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
