time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.166398376692086e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.652662993175908e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.129427103791386e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368530273437,0.0,0.0,9.65265790000558e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,0.0004578803491313,287.2447204589844,294.1499938964844,281.33551025390625,280.69512939453125,284.1596984863281,281.20281982421875,286.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.723684787750244,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.11423412617296e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.597731695976108e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.088854908943176e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.597726602805778e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,0.0004552746540866,287.2406921386719,294.1499938964844,281.3751220703125,280.7196960449219,284.1113586425781,281.2168884277344,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910055913924e-09,0.0009711425518617,-0.0055747884325683,0.0,0.0,0.0,-0.0060471752658486,60.0,-3.676455497741699,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.11423412617296e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.597731695976108e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.088854908943176e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.597726602805778e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,0.0004552746540866,287.2406921386719,294.1499938964844,281.3751220703125,280.7196960449219,284.1113586425781,281.2168884277344,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489910055913924e-09,0.0009711425518617,-0.0055747884325683,0.0,0.0,0.0,-0.0060471752658486,60.0,-3.676455497741699,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.08925649127923e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.571428381605074e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.069427374517545e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.571423288434744e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,0.0004540269728749,287.2387084960937,294.1499938964844,281.3950500488281,280.7318725585937,284.087890625,281.2229919433594,286.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.1786916715171856e-09,0.0009684810065664,-0.0047592837363481,0.0,0.0,0.0,-0.0058928891085088,60.0,-3.6520979404449454,-0.0,-6.395026730388055e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.069856605492532e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.550999675411732e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.054339221213013e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.550995309837162e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0004530579317361,287.2367553710937,294.1499938964844,281.4150695800781,280.7440490722656,284.0648498535156,281.2284240722656,286.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664155659265,1.936973914595796e-09,0.0009664135868661,-0.0041258898563683,0.0,0.0,0.0,-0.0057730567641556,60.0,-3.6286873817443848,-0.0,-6.36775467910411e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.050625521922484e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.530748502584174e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.039381307549775e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.530743409413844e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0004520972725003,287.2328186035156,294.1499938964844,281.45526123046875,280.76824951171875,284.0199279785156,281.2384338378906,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643651428632,1.697327833838358e-09,0.000964363454841,-0.0034979195334017,0.0,0.0,0.0,-0.0056542493402957,60.0,-3.587526798248291,-0.0,-6.340774660884564e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.050625521922484e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.530748502584174e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,7.039381307549775e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251647949219,0.0,0.0,9.530743409413844e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0004520972725003,287.2328186035156,294.1499938964844,281.45526123046875,280.76824951171875,284.0199279785156,281.2384338378906,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643651428632,1.697327833838358e-09,0.000964363454841,-0.0034979195334017,0.0,0.0,0.0,-0.0056542493402957,60.0,-3.587526798248291,-0.0,-6.340774660884564e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.048131323652342e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.528121154289693e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,7.037440809654072e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.528116788715124e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0004519726790022,287.2289428710937,294.1499938964844,281.4955749511719,280.79229736328125,283.9765014648437,281.2487487792969,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.666208948591929e-09,0.0009640971547923,-0.0034163752570748,0.0,0.0,0.0,-0.0056388210505247,60.0,-3.554887294769287,-0.0,-6.337275237910944e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,9.048131323652342e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.528121154289693e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,7.037440809654072e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.528116788715124e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0004519726790022,287.2289428710937,294.1499938964844,281.4955749511719,280.79229736328125,283.9765014648437,281.2487487792969,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640987846069,1.666208948591929e-09,0.0009640971547923,-0.0034163752570748,0.0,0.0,0.0,-0.0056388210505247,60.0,-3.554887294769287,-0.0,-6.337275237910944e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.045192564371972e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.525027417112142e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.035155431367457e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.525023051537572e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0004518259083852,287.2250671386719,294.1499938964844,281.5359191894531,280.8162536621094,283.9345397949219,281.26007080078125,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295618188166827e-09,0.000963783939369,-0.0033203442580997,0.0,0.0,0.0,-0.0056206546723842,60.0,-3.525357484817505,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.045192564371972e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,9.525027417112142e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.035155431367457e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.525023051537572e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0004518259083852,287.2250671386719,294.1499938964844,281.5359191894531,280.8162536621094,283.9345397949219,281.26007080078125,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295618188166827e-09,0.000963783939369,-0.0033203442580997,0.0,0.0,0.0,-0.0056206546723842,60.0,-3.525357484817505,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.034998947754502e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.514292469248176e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.027226820355281e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.514288103673608e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,0.0004513167077675,287.22125244140625,294.1499938964844,281.57623291015625,280.8401184082031,283.8940124511719,281.2714538574219,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025173327742891e-09,0.0009626977844163,-0.0029874329920858,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.494431495666504,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,9.034998947754502e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,9.514292469248176e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,7.027226820355281e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.514288103673608e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,0.0004513167077675,287.22125244140625,294.1499938964844,281.57623291015625,280.8401184082031,283.8940124511719,281.2714538574219,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025173327742891e-09,0.0009626977844163,-0.0029874329920858,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.494431495666504,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.312744140625,0.0,0.0,9.027239866554736e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.506122296443208e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.021192141110078e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.50611793086864e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,0.0004509291320573,287.2193298339844,294.1499938964844,281.5963439941406,280.8520202636719,283.874267578125,281.2767639160156,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.4058322284071772e-09,0.000961871293839,-0.0027340757660567,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.478178739547729,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.014850365929306e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.493075049249455e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126525878906,0.0,0.0,7.011555862845853e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099365234375,0.0,0.0,9.493070683674888e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004503102391026,287.2174377441406,294.1499938964844,281.6163635253906,280.8639221191406,283.8549499511719,281.2812194824219,286.84039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514467240265503e-09,0.0009605511440895,-0.0023295176215469,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4606757164001465,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.002858132589608e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.48044689721428e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.00222808518447e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.480441804043949e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,0.0004497111949604,287.21441650390625,294.1499938964844,281.65625,280.8877258300781,283.81964111328125,281.2876281738281,286.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395410211756,8.819183716646251e-10,0.0007395401480607,-0.0015790365869179,0.0,0.0,0.0,-0.0041549755260348,60.0,-3.1805074214935303,-0.0,-6.27399785457783e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,9.002858132589608e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.48044689721428e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,7.00222808518447e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,9.480441804043949e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,0.0004497111949604,287.21441650390625,294.1499938964844,281.65625,280.8877258300781,283.81964111328125,281.2876281738281,286.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007395410211756,8.819183716646251e-10,0.0007395401480607,-0.0015790365869179,0.0,0.0,0.0,-0.0041549755260348,60.0,-3.1805074214935303,-0.0,-6.27399785457783e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,3.754076169570908e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,3.953224586439319e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,2.919839243986644e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,3.9532227674499154e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0001875237940112,287.2139892578125,294.1499938964844,281.69580078125,280.9114990234375,283.7993469238281,281.29345703125,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004260939313098,5.264368940771647e-10,0.0004260933783371,-0.0009579180041328,0.0,0.0,0.0,-0.0023960834369063,60.0,-2.1235220432281494,-0.0,-1.0909115388813008e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,3.754076169570908e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090515136719,0.0,0.0,3.953224586439319e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,2.919839243986644e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,3.9532227674499154e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0001875237940112,287.2139892578125,294.1499938964844,281.69580078125,280.9114990234375,283.7993469238281,281.29345703125,286.8353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004260939313098,5.264368940771647e-10,0.0004260933783371,-0.0009579180041328,0.0,0.0,0.0,-0.0023960834369063,60.0,-2.1235220432281494,-0.0,-1.0909115388813008e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,2.402330756012816e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,2.5297709726146422e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,1.868480831035413e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,2.52976969932206e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0001200013430207,287.2387390136719,294.1499938964844,281.7348937988281,280.935302734375,283.8017578125,281.3072814941406,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559765998739,3.2016195250506025e-10,0.0002559762797318,-0.000585734960623,0.0,0.0,0.0,-0.0014418435748666,60.0,-1.084007978439331,-0.0,-4.467338055036407e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,2.402330756012816e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,2.5297709726146422e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,1.868480831035413e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,2.52976969932206e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,0.0001200013430207,287.2387390136719,294.1499938964844,281.7348937988281,280.935302734375,283.8017578125,281.3072814941406,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559765998739,3.2016195250506025e-10,0.0002559762797318,-0.000585734960623,0.0,0.0,0.0,-0.0014418435748666,60.0,-1.084007978439331,-0.0,-4.467338055036407e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,1.6356334526790306e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,1.7224014300154522e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,1.2721602615783922e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,1.7224005205207504e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,8.170324144884944e-05,287.2423095703125,294.1499938964844,281.7734069824219,280.9591979980469,283.80059814453125,281.3177795410156,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726018235785,2.1629988078419868e-10,0.0001726016052998,-0.0003960545291192,0.0,0.0,0.0,-0.0009724735282361,60.0,-0.7546541094779968,-0.0,-2.0708810222203056e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,1.6356334526790306e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,1.7224014300154522e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,1.2721602615783922e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,1.7224005205207504e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,8.170324144884944e-05,287.2423095703125,294.1499938964844,281.7734069824219,280.9591979980469,283.80059814453125,281.3177795410156,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001726018235785,2.1629988078419868e-10,0.0001726016052998,-0.0003960545291192,0.0,0.0,0.0,-0.0009724735282361,60.0,-0.7546541094779968,-0.0,-2.0708810222203056e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,1.3813692930852994e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,1.4546489182976076e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,1.0743991879280657e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,1.4546482816513162e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,6.900222797412425e-05,287.2434387207031,294.1499938964844,281.7924499511719,280.97119140625,283.8004150390625,281.3217163085937,286.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471891300752,1.8409646029837743e-10,0.0001471889409003,-0.000336803816026,0.0,0.0,0.0,-0.0008290742989629,60.0,-0.6309872269630432,-0.0,-1.4770759060311887e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,1.1695547073031776e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,1.2315978892729618e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.096543180930894e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,1.2315972526266704e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,5.842165410285816e-05,287.244384765625,294.1499938964844,281.811279296875,280.9831848144531,283.8003234863281,281.3248596191406,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246196479769,1.5586774926301672e-10,0.0001246195024577,-0.0002851594472303,0.0,0.0,0.0,-0.0007019468466751,60.0,-0.5312697887420654,-0.0,-1.058825138677832e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.700071364524774e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,8.108549081953242e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,5.988948942103889e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,8.108545443974435e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,3.8463433156721294e-05,287.24560546875,294.1499938964844,281.8484191894531,281.00732421875,283.80029296875,281.3289794921875,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.20470304461196e-05,1.026200027731683e-10,8.204692858271301e-05,-0.0001877428876468,0.0,0.0,0.0,-0.000462147349026,60.0,-0.3650819659233093,-0.0,-4.589577051739013e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.700071364524774e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,8.108549081953242e-06,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,5.988948942103889e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,8.108545443974435e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323059082031,0.0,0.0,3.8463433156721294e-05,287.24560546875,294.1499938964844,281.8484191894531,281.00732421875,283.80029296875,281.3289794921875,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.20470304461196e-05,1.026200027731683e-10,8.204692858271301e-05,-0.0001877428876468,0.0,0.0,0.0,-0.000462147349026,60.0,-0.3650819659233093,-0.0,-4.589577051739013e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,4.199795966997044e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,4.422588972374797e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,3.2665102480677888e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,4.422586698638042e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,2.097884134855121e-05,287.24609375,294.1499938964844,281.8847045898437,281.0316162109375,283.80029296875,281.33074951171875,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.475054447539151e-05,5.5971512147312546e-11,4.47504899057094e-05,-0.0001023996228468,0.0,0.0,0.0,-0.0002520669077057,60.0,-0.2244995236396789,-0.0,-1.3653358998944043e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,4.199795966997044e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,4.422588972374797e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,3.2665102480677888e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,4.422586698638042e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,2.097884134855121e-05,287.24609375,294.1499938964844,281.8847045898437,281.0316162109375,283.80029296875,281.33074951171875,286.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.475054447539151e-05,5.5971512147312546e-11,4.47504899057094e-05,-0.0001023996228468,0.0,0.0,0.0,-0.0002520669077057,60.0,-0.2244995236396789,-0.0,-1.3653358998944043e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,1.860982592916116e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,1.959705059562112e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,1.447431941414834e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,1.959704150067409e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.295989002566785e-06,287.24609375,294.1499938964844,281.9200439453125,281.0561218261719,283.80029296875,281.3311462402344,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.982968205993529e-05,2.4801828993337157e-11,1.9829658413073048e-05,-4.537481436273083e-05,0.0,0.0,0.0,-0.0001116948551498,60.0,-0.1167418137192726,-0.0,-2.680820843092846e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,1.860982592916116e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,1.959705059562112e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,1.447431941414834e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,1.959704150067409e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.295989002566785e-06,287.24609375,294.1499938964844,281.9200439453125,281.0561218261719,283.80029296875,281.3311462402344,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.982968205993529e-05,2.4801828993337157e-11,1.9829658413073048e-05,-4.537481436273083e-05,0.0,0.0,0.0,-0.0001116948551498,60.0,-0.1167418137192726,-0.0,-2.680820843092846e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,6.30603381068795e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,6.640560172854748e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,4.904696879748371e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,6.640556762249616e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,3.149993290207931e-06,287.2460327148437,294.1499938964844,281.954345703125,281.08087158203125,283.80029296875,281.3311767578125,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.719467364746379e-06,8.40433018317599e-12,6.719459179294063e-06,-1.5375615475932136e-05,0.0,0.0,0.0,-3.784880391322076e-05,60.0,-0.0497352853417396,-0.0,-3.0781926486922458e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,6.30603381068795e-07,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,6.640560172854748e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,4.904696879748371e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,6.640556762249616e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,3.149993290207931e-06,287.2460327148437,294.1499938964844,281.954345703125,281.08087158203125,283.80029296875,281.3311767578125,286.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.719467364746379e-06,8.40433018317599e-12,6.719459179294063e-06,-1.5375615475932136e-05,0.0,0.0,0.0,-3.784880391322076e-05,60.0,-0.0497352853417396,-0.0,-3.0781926486922458e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,3.155699630497111e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,3.323104920127662e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,2.454434877563472e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,3.323103214825096e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,1.5763365581733524e-06,287.2460327148437,294.1499938964844,281.9710693359375,281.0933532714844,283.8002624511719,281.3311462402344,286.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3625331070652464e-06,4.205659258349481e-12,3.3625290143390885e-06,-7.694249688938726e-06,0.0,0.0,0.0,-1.8940161680802703e-05,60.0,-0.0298172011971473,-0.0,-7.708581494479675e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,1.3767412099241485e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,1.4497753397790802e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,1.0707995556913374e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,1.4497746292363445e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,6.877104397062794e-07,287.2460327148437,294.1499938964844,281.9875183105469,281.1059265136719,283.8002624511719,281.3311462402344,286.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.467014271838707e-06,1.8348400056267256e-12,1.4670124528493034e-06,-3.356840807100525e-06,0.0,0.0,0.0,-8.263246854767203e-06,60.0,-0.0171499494463205,-0.0,-1.4671949636127501e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,8.553111996434382e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.006842383030289e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,6.652425721398458e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.00683794213819e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,4.272454745546384e-08,287.2460327148437,294.1499938964844,282.0194091796875,281.1312866210937,283.8002624511719,281.3311767578125,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.111760590485576e-08,1.139590402295457e-13,9.1117492218018e-08,-2.085094905623919e-07,0.0,0.0,0.0,-5.132314981892705e-07,60.0,-0.0042638126760721,-0.0,-5.662803828759554e-16,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,8.553111996434382e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.006842383030289e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,6.652425721398458e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.00683794213819e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,4.272454745546384e-08,287.2460327148437,294.1499938964844,282.0194091796875,281.1312866210937,283.8002624511719,281.3311767578125,286.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-9.111760590485576e-08,1.139590402295457e-13,9.1117492218018e-08,-2.085094905623919e-07,0.0,0.0,0.0,-5.132314981892705e-07,60.0,-0.0042638126760721,-0.0,-5.662803828759554e-16,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,-6.032795374366625e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,-6.352826598110536e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,-4.692177757448235e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,-6.352823267441462e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,-3.013505001092653e-09,287.2460327148437,294.1499938964844,282.04998779296875,281.1570129394531,283.8002624511719,281.3311767578125,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.419808240565317e-09,-8.042438920776232e-15,-6.419800246959539e-09,1.4697247863182385e-08,0.0,0.0,0.0,3.617606125772e-08,60.0,-0.0007695260574109,-0.0,-2.8172175204973895e-18,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
