time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,-6.032795374366625e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,-6.352826598110536e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,-4.692177757448235e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,-6.352823267441462e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,-3.013505001092653e-09,287.2460327148437,294.1499938964844,282.04998779296875,281.1570129394531,283.8002624511719,281.3311767578125,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,6.419808240565317e-09,-8.042438920776232e-15,-6.419800246959539e-09,1.4697247863182385e-08,0.0,0.0,0.0,3.617606125772e-08,60.0,-0.0007695260574109,-0.0,-2.8172175204973895e-18,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,5.6001634440860926e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,5.897244026442649e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,4.355686034074324e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,5.8972413619073905e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,2.7973964478178466e-08,287.2460021972656,294.1499938964844,282.0767517089844,281.18017578125,283.8002624511719,281.3311462402344,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.966508354049438e-08,7.461667053546353e-14,5.96650124862208e-08,-1.365301756095505e-07,0.0,0.0,0.0,-3.360619302839041e-07,60.0,-0.0001329277438344,-0.0,-2.4276419548517397e-16,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,5.6001634440860926e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,5.897244026442649e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,4.355686034074324e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,5.8972413619073905e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,2.7973964478178466e-08,287.2460021972656,294.1499938964844,282.0767517089844,281.18017578125,283.8002624511719,281.3311462402344,286.8119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.966508354049438e-08,7.461667053546353e-14,5.96650124862208e-08,-1.365301756095505e-07,0.0,0.0,0.0,-3.360619302839041e-07,60.0,-0.0001329277438344,-0.0,-2.4276419548517397e-16,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.913477162446726e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,8.333275758332095e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,6.154931497803774e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,8.333271495075678e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,3.952943927743036e-07,287.2460021972656,294.1499938964844,282.0975036621094,281.1980895996094,283.8002624511719,281.3311462402344,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431553055743279e-07,1.0546089826077298e-12,8.431542255493696e-07,-1.929373411257984e-06,0.0,0.0,0.0,-4.749264917336404e-06,60.0,-0.001439934130758,-0.0,-4.8475007780610444e-14,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.913477162446726e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,8.333275758332095e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,6.154931497803774e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,8.333271495075678e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,3.952943927743036e-07,287.2460021972656,294.1499938964844,282.0975036621094,281.1980895996094,283.8002624511719,281.3311462402344,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.431553055743279e-07,1.0546089826077298e-12,8.431542255493696e-07,-1.929373411257984e-06,0.0,0.0,0.0,-4.749264917336404e-06,60.0,-0.001439934130758,-0.0,-4.8475007780610444e-14,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,1.7466196311488605e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,1.8392752565432602e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,1.3584829616775096e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,1.8392744038919773e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,8.724722988517897e-07,287.2460021972656,294.1499938964844,282.10577392578125,281.2052001953125,283.8002624511719,281.3311462402344,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.8609935068525368e-06,2.327642852767431e-12,1.8609911194289448e-06,-4.25844928031438e-06,0.0,0.0,0.0,-1.0482443030923603e-05,60.0,-0.0032425092067569,-0.0,-2.361456028551062e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,3.485234003619553e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,3.670120634069464e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,2.710739579470101e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,3.670118928766897e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,1.7409457768735592e-06,287.2460021972656,294.1499938964844,282.1127014160156,281.2111511230469,283.8002624511719,281.3311462402344,286.8088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.7134798276383663e-06,4.644683509330561e-12,3.713475052791182e-06,-8.497421731590293e-06,0.0,0.0,0.0,-2.091699570883065e-05,60.0,-0.0069348840042948,-0.0,-9.402579626352492e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,1.0108736887559644e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,1.0644990879882243e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,7.862356596888276e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,1.0644985195540355e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,5.04952095070621e-06,287.2459411621094,294.1499938964844,282.122802734375,281.2197265625,283.8002624511719,281.3311462402344,286.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0770821063488256e-05,1.3471685572641334e-11,1.077080742106773e-05,-2.4646433303132653e-05,0.0,0.0,0.0,-6.066900095902383e-05,60.0,-0.0223530922085046,-0.0,-7.910008585632067e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,1.0108736887559644e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,1.0644990879882243e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,7.862356596888276e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,1.0644985195540355e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,5.04952095070621e-06,287.2459411621094,294.1499938964844,282.122802734375,281.2197265625,283.8002624511719,281.3311462402344,286.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0770821063488256e-05,1.3471685572641334e-11,1.077080742106773e-05,-2.4646433303132653e-05,0.0,0.0,0.0,-6.066900095902383e-05,60.0,-0.0223530922085046,-0.0,-7.910008585632067e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,2.121131728927139e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,2.2336546408041613e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,1.6497702972628758e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,2.233653503935784e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,1.0595486855891068e-05,287.2459716796875,294.1499938964844,282.1282653808594,281.2242431640625,283.8002624511719,281.3313293457031,286.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.260072506032884e-05,2.8267966092898608e-11,2.2600695956498384e-05,-5.1716226153075695e-05,0.0,0.0,0.0,-0.0001273034868063,60.0,-0.0525840744376182,-0.0,-3.482718974323617e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,2.121131728927139e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,2.2336546408041613e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,1.6497702972628758e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,2.233653503935784e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,1.0595486855891068e-05,287.2459716796875,294.1499938964844,282.1282653808594,281.2242431640625,283.8002624511719,281.3313293457031,286.8061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-2.260072506032884e-05,2.8267966092898608e-11,2.2600695956498384e-05,-5.1716226153075695e-05,0.0,0.0,0.0,-0.0001273034868063,60.0,-0.0525840744376182,-0.0,-3.482718974323617e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,3.4221518490085145e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,3.6036919937032495e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,2.661675580384326e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,3.6036904020875214e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,1.709434945951216e-05,287.24609375,294.1499938964844,282.1295166015625,281.22509765625,283.80029296875,281.33184814453125,286.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6463330616243184e-05,4.560659142005541e-11,3.646328332251869e-05,-8.343726949533448e-05,0.0,0.0,0.0,-0.0002053875796264,60.0,-0.0926440432667732,-0.0,-9.065290185183984e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,3.4221518490085145e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,3.6036919937032495e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,2.661675580384326e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,3.6036904020875214e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,1.709434945951216e-05,287.24609375,294.1499938964844,282.1295166015625,281.22509765625,283.80029296875,281.33184814453125,286.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6463330616243184e-05,4.560659142005541e-11,3.646328332251869e-05,-8.343726949533448e-05,0.0,0.0,0.0,-0.0002053875796264,60.0,-0.0926440432667732,-0.0,-9.065290185183984e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,5.42390125701786e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,5.711631274607498e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,4.218592948745936e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,5.711628546123393e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,2.709349791985005e-05,287.2462463378906,294.1499938964844,282.12701416015625,281.2226257324219,283.80029296875,281.3329467773437,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.779196726507507e-05,7.228348475329938e-11,5.779189450549893e-05,-0.0001322426833212,0.0,0.0,0.0,-0.0003255257615819,60.0,-0.1477396935224533,-0.0,-2.2772289609562788e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,5.42390125701786e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,5.711631274607498e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,4.218592948745936e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,5.711628546123393e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,2.709349791985005e-05,287.2462463378906,294.1499938964844,282.12701416015625,281.2226257324219,283.80029296875,281.3329467773437,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.779196726507507e-05,7.228348475329938e-11,5.779189450549893e-05,-0.0001322426833212,0.0,0.0,0.0,-0.0003255257615819,60.0,-0.1477396935224533,-0.0,-2.2772289609562788e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.279783403646434e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.66596531320829e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,5.662057901645312e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.665961675229482e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,3.636401015683077e-05,287.2466125488281,294.1499938964844,282.1244812011719,281.2203063964844,283.8003234863281,281.33416748046875,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.756635022815317e-05,9.701639491765944e-11,7.756625564070418e-05,-0.0001774915872374,0.0,0.0,0.0,-0.0004369093221612,60.0,-0.1922989040613174,-0.0,-4.1022307772919925e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,1.011505719361594e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,1.0651647244230844e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,7.86727287049871e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,1.0651641787262632e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333435058594,0.0,0.0,5.052678534411825e-05,287.2472229003906,294.1499938964844,282.1211853027344,281.21728515625,283.8003234863281,281.3362731933594,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107776162622,1.348014755375715e-10,0.0001077760316547,-0.0002466194273438,0.0,0.0,0.0,-0.0006070727249607,60.0,-0.2598726451396942,-0.0,-7.919903621811383e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,1.8911287043010816e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,1.991450335481204e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,1.4708789422002155e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,1.9914494259865023e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.44657513173297e-05,287.2496337890625,294.1499938964844,282.1124572753906,281.2094116210937,283.8000793457031,281.3446960449219,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201500559342,2.5202756548381444e-10,0.0002015002974076,-0.000461084593553,0.0,0.0,0.0,-0.0011349960695952,60.0,-0.4898436069488525,-0.0,-2.7683775272180355e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,1.8911287043010816e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,1.991450335481204e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,1.4708789422002155e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,1.9914494259865023e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.44657513173297e-05,287.2496337890625,294.1499938964844,282.1124572753906,281.2094116210937,283.8000793457031,281.3446960449219,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201500559342,2.5202756548381444e-10,0.0002015002974076,-0.000461084593553,0.0,0.0,0.0,-0.0011349960695952,60.0,-0.4898436069488525,-0.0,-2.7683775272180355e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,3.034934707102365e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,3.195933459210209e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,2.3605065507581457e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,3.195932004018687e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0001516012125648,287.2538757324219,294.1499938964844,282.101318359375,281.1994323730469,283.7978515625,281.3577880859375,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233754541724,4.0446271332150714e-10,0.0003233750467188,-0.0007399643072858,0.0,0.0,0.0,-0.0018214841838926,60.0,-0.835788369178772,-0.0,-7.129873580424828e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,3.034934707102365e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,3.195933459210209e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,2.3605065507581457e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,3.195932004018687e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,0.0001516012125648,287.2538757324219,294.1499938964844,282.101318359375,281.1994323730469,283.7978515625,281.3577880859375,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233754541724,4.0446271332150714e-10,0.0003233750467188,-0.0007399643072858,0.0,0.0,0.0,-0.0018214841838926,60.0,-0.835788369178772,-0.0,-7.129873580424828e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,3.543809725670144e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,3.731803735718131e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,2.756298636086285e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,3.731801916728728e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0001770205562934,287.258056640625,294.1499938964844,282.0881652832031,281.187744140625,283.7929077148437,281.3703918457031,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800135746132,4.747008341965394e-10,0.0003800131089519,-0.0008679834427312,0.0,0.0,0.0,-0.0021401427220553,60.0,-1.117321491241455,-0.0,-9.721289551123393e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,3.543809725670144e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,3.731803735718131e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,2.756298636086285e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,3.731801916728728e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0001770205562934,287.258056640625,294.1499938964844,282.0881652832031,281.187744140625,283.7929077148437,281.3703918457031,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800135746132,4.747008341965394e-10,0.0003800131089519,-0.0008679834427312,0.0,0.0,0.0,-0.0021401427220553,60.0,-1.117321491241455,-0.0,-9.721289551123393e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,3.655923865153454e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,3.849865242955275e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,2.843498259608168e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,3.849863423965871e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0001826208754209,287.2591857910156,294.1499938964844,282.0734558105469,281.1746826171875,283.78387451171875,281.37725830078125,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895457775797,4.872246495146726e-10,0.0003895452828146,-0.0008913765195757,0.0,0.0,0.0,-0.0021942039020359,60.0,-1.1421773433685305,-0.0,-1.0346113299419812e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,3.655923865153454e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,3.849865242955275e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,2.843498259608168e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,3.849863423965871e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0001826208754209,287.2591857910156,294.1499938964844,282.0734558105469,281.1746826171875,283.78387451171875,281.37725830078125,286.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895457775797,4.872246495146726e-10,0.0003895452828146,-0.0008913765195757,0.0,0.0,0.0,-0.0021942039020359,60.0,-1.1421773433685305,-0.0,-1.0346113299419812e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,3.934274718631059e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,4.142982288612984e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,3.059993832721375e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,4.1429804696235806e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001965250849025,287.260986328125,294.1499938964844,282.065673828125,281.16778564453125,283.78045654296875,281.3826599121094,286.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004154585476499,5.20568532724752e-10,0.0004154580237809,-0.0009531252435408,0.0,0.0,0.0,-0.0023407363332808,60.0,-1.2359209060668943,-0.0,-1.1981531322646788e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,4.411814370541833e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,4.645855005946942e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,3.431414006627165e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34991455078125,0.0,0.0,4.6458528231596574e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0002203791809733,287.261962890625,294.1499938964844,282.05767822265625,281.16070556640625,283.7753601074219,281.38702392578125,286.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005187921342439,6.36744768023334e-10,0.0005187914939597,-0.0011552207870408,0.0,0.0,0.0,-0.0029147742316126,60.0,-1.389315485954285,-0.0,-1.5066675018715614e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.00480808923021e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.48249944485724e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.003744394751266e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.482495079282673e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004498086054809,287.2613830566406,294.1499938964844,282.04119873046875,281.1461486816406,283.7560119628906,281.4083557128906,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358682436868,1.102535285291139e-09,0.0009358671377412,-0.0019627134315669,0.0,0.0,0.0,-0.0052417111583054,60.0,-2.212098836898804,-0.0,-6.276703601315603e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.00480808923021e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.48249944485724e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.003744394751266e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.482495079282673e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004498086054809,287.2613830566406,294.1499938964844,282.04119873046875,281.1461486816406,283.7560119628906,281.4083557128906,286.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009358682436868,1.102535285291139e-09,0.0009358671377412,-0.0019627134315669,0.0,0.0,0.0,-0.0052417111583054,60.0,-2.212098836898804,-0.0,-6.276703601315603e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.0194444055669e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.497912105871364e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.015128358034417e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.497907740296796e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004505397228058,287.2558288574219,294.1499938964844,282.0245361328125,281.1314392089844,283.7265319824219,281.42266845703125,286.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068874107673,1.3544178001367862e-09,0.0010068860137835,-0.0025538932532072,0.0,0.0,0.0,-0.0057127373293042,60.0,-3.0239624977111816,-0.0,-6.297120336284935e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.0194444055669e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.497912105871364e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,7.015128358034417e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,9.497907740296796e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004505397228058,287.2558288574219,294.1499938964844,282.0245361328125,281.1314392089844,283.7265319824219,281.42266845703125,286.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068874107673,1.3544178001367862e-09,0.0010068860137835,-0.0025538932532072,0.0,0.0,0.0,-0.0057127373293042,60.0,-3.0239624977111816,-0.0,-6.297120336284935e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.032055095303804e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.511192183708772e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.024937076494098e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.511187818134204e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.000451169675216,287.25146484375,294.1499938964844,282.0080871582031,281.116943359375,283.69732666015625,281.4418029785156,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623828227631,1.465576326964424e-09,0.0009623813675716,-0.0028906322550028,0.0,0.0,0.0,-0.0055393581278622,60.0,-3.138641119003296,-0.0,-6.31473753287537e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.032055095303804e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.511192183708772e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.024937076494098e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.511187818134204e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.000451169675216,287.25146484375,294.1499938964844,282.0080871582031,281.116943359375,283.69732666015625,281.4418029785156,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623828227631,1.465576326964424e-09,0.0009623813675716,-0.0028906322550028,0.0,0.0,0.0,-0.0055393581278622,60.0,-3.138641119003296,-0.0,-6.31473753287537e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.032763045979664e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.511937969364226e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.02548713888973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.511933603789656e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.00045120503637,287.2471008300781,294.1499938964844,281.9923095703125,281.10308837890625,283.6683959960937,281.4614562988281,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458376307,1.474355859620857e-09,0.0009624569211155,-0.0029136380180716,0.0,0.0,0.0,-0.0055437129922211,60.0,-3.162306308746338,-0.0,-6.315723055649869e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,9.032763045979664e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.511937969364226e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.02548713888973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.511933603789656e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.00045120503637,287.2471008300781,294.1499938964844,281.9923095703125,281.10308837890625,283.6683959960937,281.4614562988281,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458376307,1.474355859620857e-09,0.0009624569211155,-0.0029136380180716,0.0,0.0,0.0,-0.0055437129922211,60.0,-3.162306308746338,-0.0,-6.315723055649869e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.026536281453446e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.505380876362324e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,7.02064426150173e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.505376510787757e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004508940037339,287.2449645996094,294.1499938964844,281.9848022460937,281.09649658203125,283.6540222167969,281.4699401855469,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617948089726,1.3967629275413174e-09,0.0009617934119887,-0.0027103105094283,0.0,0.0,0.0,-0.0055052465759217,60.0,-3.167465686798096,-0.0,-6.3070167755086e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.02490137377754e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,9.503659384790808e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.01937242411077e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,9.50365501921624e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004508123383857,287.2427978515625,294.1499938964844,281.9776306152344,281.0902099609375,283.63970947265625,281.4776306152344,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616199531592,1.376375902140125e-09,0.000961618614383,-0.0026568879839032,0.0,0.0,0.0,-0.0054951375350356,60.0,-3.1714062690734863,-0.0,-6.304730248984924e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.046810737345368e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.526730718789622e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.036413444438949e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.526727080810816e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0004519067588262,287.2384948730469,294.1499938964844,281.96453857421875,281.0787658691406,283.6112670898437,281.49493408203125,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639530908316,1.6493039156628695e-09,0.0009639514028094,-0.0033720780629664,0.0,0.0,0.0,-0.0056304349564015,60.0,-3.182813882827759,-0.0,-6.335375246635523e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
