time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.046810737345368e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.526730718789622e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.036413444438949e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.526727080810816e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,0.0004519067588262,287.2384948730469,294.1499938964844,281.96453857421875,281.0787658691406,283.6112670898437,281.49493408203125,286.79302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639530908316,1.6493039156628695e-09,0.0009639514028094,-0.0033720780629664,0.0,0.0,0.0,-0.0056304349564015,60.0,-3.182813882827759,-0.0,-6.335375246635523e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.086388308787718e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.568407404003663e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,7.067195838317275e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.568403766024858e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004538837238214,287.2342224121094,294.1499938964844,281.95343017578125,281.069091796875,283.5829772949219,281.5196228027344,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.142348742850686e-09,0.000968167441897,-0.0046640541404485,0.0,0.0,0.0,-0.0058748582378029,60.0,-3.2011830806732178,-0.0,-6.390922635546303e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.086388308787718e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.568407404003663e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,7.067195838317275e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.568403766024858e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004538837238214,287.2342224121094,294.1499938964844,281.95343017578125,281.069091796875,283.5829772949219,281.5196228027344,286.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.142348742850686e-09,0.000968167441897,-0.0046640541404485,0.0,0.0,0.0,-0.0058748582378029,60.0,-3.2011830806732178,-0.0,-6.390922635546303e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.120854520006104e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.604702790966256e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.094003376550972e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004556054191198,287.2299499511719,294.1499938964844,281.9447631835937,281.06158447265625,283.5549011230469,281.55133056640625,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717270535352554e-09,0.0009718397050164,-0.0057891798205673,0.0,0.0,0.0,-0.0060877227224409,60.0,-3.2200677394866943,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,9.120854520006104e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,9.604702790966256e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,7.094003376550972e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.604698425391688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0004556054191198,287.2299499511719,294.1499938964844,281.9447631835937,281.06158447265625,283.5549011230469,281.55133056640625,286.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422661535,2.5717270535352554e-09,0.0009718397050164,-0.0057891798205673,0.0,0.0,0.0,-0.0060877227224409,60.0,-3.2200677394866943,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.115808643400668e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.59938915912062e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.09007799741812e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.599384793546052e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004553533508442,287.2256774902344,294.1499938964844,281.9389953613281,281.0566711425781,283.52716064453125,281.5828552246094,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.228914976119995,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,9.115808643400668e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,9.59938915912062e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.09007799741812e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,9.599384793546052e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004553533508442,287.2256774902344,294.1499938964844,281.9389953613281,281.0566711425781,283.52716064453125,281.5828552246094,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.228914976119995,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.10883827600628e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.59204844548367e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,7.084656681399792e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,9.592044807504864e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,0.0004550051817204,287.2235717773437,294.1499938964844,281.93731689453125,281.0552978515625,283.513427734375,281.5968017578125,286.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2294719219207764,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.1000649263151e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138122558594,0.0,0.0,9.58280943450518e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.07783256075345e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.582805796526372e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004545669071376,287.2214660644531,294.1499938964844,281.9365539550781,281.0547180175781,283.4998474121094,281.60943603515625,286.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.2282423973083496,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.086161298910156e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.56816875259392e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,7.06701903254725e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.568165114615113e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004538724024314,287.21728515625,294.1499938964844,281.9378967285156,281.05615234375,283.4730224609375,281.6312866210937,286.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436349637,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.222835063934326,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.086161298910156e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.56816875259392e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,7.06701903254725e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.568165114615113e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004538724024314,287.21728515625,294.1499938964844,281.9378967285156,281.05615234375,283.4730224609375,281.6312866210937,286.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436349637,-0.0046562841162085,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.222835063934326,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.087541548069566e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.569622488925232e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,7.068092963891104e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.569618123350664e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004539413785096,287.2131042480469,294.1499938964844,281.94342041015625,281.0613098144531,283.44677734375,281.65087890625,286.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012544237077,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.217601537704468,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,9.087541548069566e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.569622488925232e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,7.068092963891104e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,9.569618123350664e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004539413785096,287.2131042480469,294.1499938964844,281.94342041015625,281.0613098144531,283.44677734375,281.65087890625,286.7861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.1565453867111732e-09,0.0009682898526079,-0.0047012544237077,0.0,0.0,0.0,-0.0058819013647735,60.0,-3.217601537704468,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.10292801563628e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004547099524643,287.2089538574219,294.1499938964844,281.9536437988281,281.07061767578125,283.42108154296875,281.6713256835937,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348204963809053e-09,0.000969928514678,-0.0052034733816981,0.0,0.0,0.0,-0.0059769139625132,60.0,-3.214494705200196,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.10292801563628e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.585824591340496e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,7.080059731379151e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,9.58582095336169e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004547099524643,287.2089538574219,294.1499938964844,281.9536437988281,281.07061767578125,283.42108154296875,281.6713256835937,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699308429844,2.348204963809053e-09,0.000969928514678,-0.0052034733816981,0.0,0.0,0.0,-0.0059769139625132,60.0,-3.214494705200196,-0.0,-6.414186515257826e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.121438779402524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.605317609384656e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.605313971405848e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004556345811579,287.204833984375,294.1499938964844,281.9689636230469,281.0844421386719,283.39599609375,281.69403076171875,286.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.5787925128639703e-09,0.0009719004156067,-0.0058076931163668,0.0,0.0,0.0,-0.0060912268236279,60.0,-3.211150884628296,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.121438779402524e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.605317609384656e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,7.094456668710336e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.605313971405848e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004556345811579,287.204833984375,294.1499938964844,281.9689636230469,281.0844421386719,283.39599609375,281.69403076171875,286.7832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719029767438,2.5787925128639703e-09,0.0009719004156067,-0.0058076931163668,0.0,0.0,0.0,-0.0060912268236279,60.0,-3.211150884628296,-0.0,-6.440296118626065e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,9.128620149567725e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.612879512133075e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,7.100042421370745e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.61287587415427e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.0004559933149721,287.2027893066406,294.1499938964844,281.9786682128906,281.0931701660156,283.3837280273437,281.70623779296875,286.7825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726681746542,2.668246956716302e-09,0.0009726654971018,-0.0060420935042202,0.0,0.0,0.0,-0.0061355740763247,60.0,-3.208017349243164,-0.0,-6.450439116179042e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,9.13384137675166e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.618377953302117e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,7.104103860910982e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.618374315323308e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,0.0004562541435007,287.20074462890625,294.1499938964844,281.9898376464844,281.1031799316406,283.37164306640625,281.71881103515625,286.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732245234772,2.7332835994542393e-09,0.0009732217877171,-0.0062125101685523,0.0,0.0,0.0,-0.0061678164638578,60.0,-3.203701972961426,-0.0,-6.45781810248991e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.621274512028322e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.621270874049516e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,0.0004563915426842,287.1966552734375,294.1499938964844,282.0166931152344,281.12725830078125,283.3480834960937,281.7445678710937,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675202129984204e-09,0.0009735148632898,-0.0063022207468748,0.0,0.0,0.0,-0.0061847907491028,60.0,-3.1897335052490234,-0.0,-6.461704771254517e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.136592416325584e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.621274512028322e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,7.106242992449552e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.621270874049516e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906188964844,0.0,0.0,0.0004563915426842,287.1966552734375,294.1499938964844,282.0166931152344,281.12725830078125,283.3480834960937,281.7445678710937,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735176572576,2.7675202129984204e-09,0.0009735148632898,-0.0063022207468748,0.0,0.0,0.0,-0.0061847907491028,60.0,-3.1897335052490234,-0.0,-6.461704771254517e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,9.12888572202064e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,7.100249058566988e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.0004560065863188,287.1925964355469,294.1499938964844,282.04998779296875,281.1570129394531,283.3254699707031,281.7702331542969,286.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965799927,2.671473708915073e-09,0.0009726939024403,-0.0060505475848913,0.0,0.0,0.0,-0.0061371778137981,60.0,-3.168208360671997,-0.0,-6.450805045687957e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,9.12888572202064e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,7.100249058566988e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.613155998522416e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.0004560065863188,287.1925964355469,294.1499938964844,282.04998779296875,281.1570129394531,283.3254699707031,281.7702331542969,286.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726965799927,2.671473708915073e-09,0.0009726939024403,-0.0060505475848913,0.0,0.0,0.0,-0.0061371778137981,60.0,-3.168208360671997,-0.0,-6.450805045687957e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.113081614486872e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,9.5965173386503e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,7.087957055773586e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.596513700671494e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,0.0004552171449176,287.1885681152344,294.1499938964844,282.0881042480469,281.1910400390625,283.3038635253906,281.7948913574219,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543236985482e-09,0.0009710100712254,-0.0055345236323773,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.139620542526245,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.113081614486872e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,9.5965173386503e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,7.087957055773586e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.596513700671494e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,0.0004552171449176,287.1885681152344,294.1499938964844,282.0881042480469,281.1910400390625,283.3038635253906,281.7948913574219,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543236985482e-09,0.0009710100712254,-0.0055345236323773,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.139620542526245,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,7.073563756421208e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,9.577026503393428e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004542927781585,287.1845703125,294.1499938964844,282.1290588378906,281.2275390625,283.28338623046875,281.8177490234375,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439561320197754e-09,0.0009690382285043,-0.0049303020350635,0.0,0.0,0.0,-0.0059252390637993,60.0,-3.106625556945801,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,9.09457667148672e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.577030141372234e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,7.073563756421208e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27642822265625,0.0,0.0,9.577026503393428e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004542927781585,287.1845703125,294.1499938964844,282.1290588378906,281.2275390625,283.28338623046875,281.8177490234375,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404986031,2.2439561320197754e-09,0.0009690382285043,-0.0049303020350635,0.0,0.0,0.0,-0.0059252390637993,60.0,-3.106625556945801,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,9.086258069146425e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,9.568270616000518e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,7.067093974910676e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,9.568266978021712e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,0.0004538772627711,287.1825866699219,294.1499938964844,282.1506042480469,281.2467041015625,283.2735900878906,281.8285217285156,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539377197,2.1403068206637954e-09,0.0009681517840363,-0.0046587022952735,0.0,0.0,0.0,-0.0058738552033901,60.0,-3.089266300201416,-0.0,-6.390691709157181e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,9.079691517399624e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.561355545883998e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767639160156,0.0,0.0,7.061986980261281e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,9.561351907905193e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,0.0004535492626018,287.1806030273437,294.1499938964844,282.1728210449219,281.2664489746094,283.2640380859375,281.8389587402344,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584800530798475e-09,0.0009674519533291,-0.0044442843645811,0.0,0.0,0.0,-0.0058332891203463,60.0,-3.071764707565308,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,9.07516005099751e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.556583245284855e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,7.058461778797209e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.556579607306048e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,0.0004533228639047,287.1766662597656,294.1499938964844,282.2193603515625,281.3077697753906,283.2458190917969,281.8599548339844,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.037466049194336,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,9.07516005099751e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.556583245284855e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728271484375,0.0,0.0,7.058461778797209e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.556579607306048e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,0.0004533228639047,287.1766662597656,294.1499938964844,282.2193603515625,281.3077697753906,283.2458190917969,281.8599548339844,286.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019852442487718e-09,0.0009669684222899,-0.0042962459847331,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.037466049194336,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.082442556973548e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.564252104610203e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,7.064126111799851e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.564248466631398e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0004536866617854,287.1727294921875,294.1499938964844,282.26861572265625,281.3514099121094,283.228759765625,281.8831787109375,286.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.005001783370972,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.082442556973548e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.564252104610203e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,7.064126111799851e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.564248466631398e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,0.0004536866617854,287.1727294921875,294.1499938964844,282.26861572265625,281.3514099121094,283.228759765625,281.8831787109375,286.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339218340814,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.005001783370972,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,9.09505324671045e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.577531454851852e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,7.07393410266377e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.577528544468804e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0004543165850918,287.1688537597656,294.1499938964844,282.3205261230469,281.3973083496094,283.2127380371094,281.91015625,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9735567569732666,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,9.09505324671045e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,9.577531454851852e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,7.07393410266377e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,9.577528544468804e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,0.0004543165850918,287.1688537597656,294.1499938964844,282.3205261230469,281.3973083496094,283.2127380371094,281.91015625,286.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9735567569732666,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.102457988774404e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,9.585329098626973e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,7.079693023115396e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.585325460648164e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,0.0004546864656731,287.1649780273437,294.1499938964844,282.37506103515625,281.44537353515625,283.19793701171875,281.9413452148437,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.940372467041016,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25848388671875,0.0,0.0,9.102457988774404e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,9.585329098626973e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,7.079693023115396e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25714111328125,0.0,0.0,9.585325460648164e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593078613281,0.0,0.0,0.0004546864656731,287.1649780273437,294.1499938964844,282.37506103515625,281.44537353515625,283.19793701171875,281.9413452148437,286.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341991045540226e-09,0.0009698758949525,-0.0051871901378035,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.940372467041016,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,9.103930642595516e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25653076171875,0.0,0.0,9.586880332790317e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592163085937,0.0,0.0,7.08083898643963e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,9.586876694811508e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,0.0004547600692603,287.1630249023437,294.1499938964844,282.4032897949219,281.4702453613281,283.1910095214844,281.95806884765625,286.7653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700349764898,2.3603314858178237e-09,0.0009700326481834,-0.0052352487109601,0.0,0.0,0.0,-0.0059829279780387,60.0,-2.9223074913024902,-0.0,-6.41555857328058e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.254638671875,0.0,0.0,9.095615678234026e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,9.578123717801644e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2572937011719,0.0,0.0,7.074371387716383e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,9.5781208074186e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.000454344699392,287.1611022949219,294.1499938964844,282.43218994140625,281.49560546875,283.1843566894531,281.974853515625,286.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.2567179236432366e-09,0.0009691478917375,-0.0049637421034276,0.0,0.0,0.0,-0.0059315683320164,60.0,-2.9028799533843994,-0.0,-6.403842434110629e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
