time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115020,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.066150960279629e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.547096124151722e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,7.051454304018989e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.547092486172916e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,0.0004528728604782,287.15728759765625,294.1499938964844,282.4918212890625,281.54791259765625,283.1720275878906,282.004150390625,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102659836,1.889594480886103e-09,0.0009660083451308,-0.0040017366409301,0.0,0.0,0.0,-0.0057495683431625,60.0,-2.8566834926605225,-0.0,-6.362416371530344e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.066150960279629e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,9.547096124151722e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,7.051454304018989e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,9.547092486172916e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,0.0004528728604782,287.15728759765625,294.1499938964844,282.4918212890625,281.54791259765625,283.1720275878906,282.004150390625,286.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102659836,1.889594480886103e-09,0.0009660083451308,-0.0040017366409301,0.0,0.0,0.0,-0.0057495683431625,60.0,-2.8566834926605225,-0.0,-6.362416371530344e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.03547479538247e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.51479232753627e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,7.027594983810559e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,9.514789417153224e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0004513405438046,287.15350341796875,294.1499938964844,282.5539855957031,281.6022644042969,283.1609802246094,282.02667236328125,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80618953704834,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.03547479538247e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,9.51479232753627e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,7.027594983810559e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457580566406,0.0,0.0,9.514789417153224e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,0.0004513405438046,287.15350341796875,294.1499938964844,282.5539855957031,281.6022644042969,283.1609802246094,282.02667236328125,286.7605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.5073843284696407e-09,0.0009627398685552,-0.0030001862905919,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80618953704834,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,9.01731036719866e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,9.495664562564345e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,7.013467256911099e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,9.495660924585536e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0004504331736825,287.1497497558594,294.1499938964844,282.6185607910156,281.6585388183594,283.1512145996094,282.0431213378906,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.755497694015503,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,9.01731036719866e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432861328125,0.0,0.0,9.495664562564345e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,7.013467256911099e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420349121094,0.0,0.0,9.495660924585536e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0004504331736825,287.1497497558594,294.1499938964844,282.6185607910156,281.6585388183594,283.1512145996094,282.0431213378906,286.7586364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.755497694015503,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.020564903039484e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,9.499091538600624e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,7.015998562565073e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.499088628217578e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,0.0004505957476794,287.14599609375,294.1499938964844,282.685546875,281.7167358398437,283.142822265625,282.05914306640625,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567411061153e-09,0.000961149635259,-0.0025132661685347,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.7087056636810303,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23956298828125,0.0,0.0,9.020564903039484e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,9.499091538600624e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,7.015998562565073e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383117675781,0.0,0.0,9.499088628217578e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,0.0004505957476794,287.14599609375,294.1499938964844,282.685546875,281.7167358398437,283.142822265625,282.05914306640625,286.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567411061153e-09,0.000961149635259,-0.0025132661685347,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.7087056636810303,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,9.025143663166092e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2376708984375,0.0,0.0,9.503913315711544e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,7.019560143817216e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,9.503910405328496e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,0.000450824474683,287.1441650390625,294.1499938964844,282.7199401855469,281.7465209960937,283.1390991210937,282.06866455078125,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786030095275235e-09,0.0009616374736651,-0.0026627241168171,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.686509609222412,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23583984375,0.0,0.0,9.025853069033474e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,9.50466055655852e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,7.020111661404371e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,9.504656918579713e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0004508599231485,287.1423034667969,294.1499938964844,282.7548828125,281.7767639160156,283.1357116699219,282.0789794921875,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874255078150102e-09,0.0009617132600396,-0.0026858425699174,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.663987159729004,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.499400039203464e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,7.016226300038397e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.49939712882042e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,0.0004506103869061,287.1386108398437,294.1499938964844,282.8265380859375,281.83856201171875,283.1298828125,282.0993347167969,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.3251633124156115e-09,0.0009611806017346,-0.0025226888246834,0.0,0.0,0.0,-0.0054697492159903,60.0,-2.615888833999634,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.020857396535575e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.499400039203464e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,7.016226300038397e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.49939712882042e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,0.0004506103869061,287.1386108398437,294.1499938964844,282.8265380859375,281.83856201171875,283.1298828125,282.0993347167969,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.3251633124156115e-09,0.0009611806017346,-0.0025226888246834,0.0,0.0,0.0,-0.0054697492159903,60.0,-2.615888833999634,-0.0,-6.298988353137247e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.007410699268804e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.48523957049474e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,9.485236660111696e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0004499386704992,287.13494873046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1253662109375,282.117919921875,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157604900825504e-09,0.0009597481694072,-0.0020836105104535,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.564685821533203,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.007410699268804e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,9.48523957049474e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,9.485236660111696e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22918701171875,0.0,0.0,0.0004499386704992,287.13494873046875,294.1499938964844,282.90045166015625,281.9020690917969,283.1253662109375,282.117919921875,286.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157604900825504e-09,0.0009597481694072,-0.0020836105104535,0.0,0.0,0.0,-0.0053866845555603,60.0,-2.564685821533203,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,9.005630272440612e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,9.483364556217566e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,7.00438249623403e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,9.48336164583452e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.0004498497582972,287.1319885253906,294.1499938964844,282.9765930175781,281.9672546386719,283.1224670410156,282.1316833496094,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006568932440131,8.322534328364383e-10,0.0006568924291059,-0.0015311144525185,0.0,0.0,0.0,-0.0037170590367168,60.0,-2.350388765335083,-0.0,-6.277735309367928e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,9.005630272440612e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,9.483364556217566e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,7.00438249623403e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,9.48336164583452e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.0004498497582972,287.1319885253906,294.1499938964844,282.9765930175781,281.9672546386719,283.1224670410156,282.1316833496094,286.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006568932440131,8.322534328364383e-10,0.0006568924291059,-0.0015311144525185,0.0,0.0,0.0,-0.0037170590367168,60.0,-2.350388765335083,-0.0,-6.277735309367928e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,3.999806722276844e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,4.2119903810089454e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,3.1109622796066105e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,4.211988925817423e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.0001997985818888,287.1371154785156,294.1499938964844,283.0549011230469,282.03399658203125,283.1223449707031,282.14404296875,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004261480935383,5.330137997638925e-10,0.0004261475405655,-0.0009751546313054,0.0,0.0,0.0,-0.0024003807920962,60.0,-1.480666995048523,-0.0,-1.2383763348111644e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,3.999806722276844e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,4.2119903810089454e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,3.1109622796066105e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,4.211988925817423e-05,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,0.0001997985818888,287.1371154785156,294.1499938964844,283.0549011230469,282.03399658203125,283.1223449707031,282.14404296875,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004261480935383,5.330137997638925e-10,0.0004261475405655,-0.0009751546313054,0.0,0.0,0.0,-0.0024003807920962,60.0,-1.480666995048523,-0.0,-1.2383763348111644e-08,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.231689453125,0.0,0.0,3.486048444756307e-05,297.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,3.6709778214572e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2341613769531,0.0,0.0,2.711372326302808e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,3.670976366265677e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23248291015625,0.0,0.0,0.0001741352898534,287.1392822265625,294.1499938964844,283.0948486328125,282.0679626464844,283.123291015625,282.1505432128906,286.7459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000367373751942,4.605065218044047e-10,0.0003673732862807,-0.0008433060720562,0.0,0.0,0.0,-0.0020699363667517,60.0,-1.183236002922058,-0.0,-9.406788237242836e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,3.2845659006852657e-05,297.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,3.458806895650923e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,2.554663660703227e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,3.458805804257281e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,0.0001640708214836,287.141357421875,294.1499938964844,283.1353454589844,282.102294921875,283.1244201660156,282.15753173828125,286.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003499743761494,4.3773043523209765e-10,0.0003499739104881,-0.0008008267614059,0.0,0.0,0.0,-0.0019713083747774,60.0,-1.0085502862930298,-0.0,-8.350846236737652e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,3.2225500035565346e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,3.393501174286939e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,2.5064291548915207e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,3.393500082893297e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,0.0001609730097698,287.1459045410156,294.1499938964844,283.21783447265625,282.1720275878906,283.1269226074219,282.1718444824219,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473308170214,4.3343625910630124e-10,0.0003473303804639,-0.0007921808864921,0.0,0.0,0.0,-0.0019558120984584,60.0,-0.8670708537101746,-0.0,-8.038479215599637e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,3.2225500035565346e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,3.393501174286939e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420654296875,0.0,0.0,2.5064291548915207e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,3.393500082893297e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403564453125,0.0,0.0,0.0001609730097698,287.1459045410156,294.1499938964844,283.21783447265625,282.1720275878906,283.1269226074219,282.1718444824219,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003473308170214,4.3343625910630124e-10,0.0003473303804639,-0.0007921808864921,0.0,0.0,0.0,-0.0019558120984584,60.0,-0.8670708537101746,-0.0,-8.038479215599637e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,2.935942939075176e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,3.091690086876042e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,2.2835121853859164e-05,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,3.0916889954824e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0001466563844587,287.15838623046875,294.1499938964844,283.3023986816406,282.2431640625,283.129150390625,282.1859741210937,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031282872078,3.912703216979452e-10,0.0003128283133264,-0.0007158280350267,0.0,0.0,0.0,-0.0017620765138417,60.0,-0.8743483424186707,-0.0,-6.672208563429649e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,2.935942939075176e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,3.091690086876042e-05,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,2.2835121853859164e-05,297.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,3.0916889954824e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.0001466563844587,287.15838623046875,294.1499938964844,283.3023986816406,282.2431640625,283.129150390625,282.1859741210937,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00031282872078,3.912703216979452e-10,0.0003128283133264,-0.0007158280350267,0.0,0.0,0.0,-0.0017620765138417,60.0,-0.8743483424186707,-0.0,-6.672208563429649e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,2.124973252648488e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,2.2376996639650315e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,1.652757782721892e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,2.23769893636927e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0001061467773979,287.1626892089844,294.1499938964844,283.3889465332031,282.315673828125,283.1317443847656,282.20025634765625,286.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322134387213,2.8899699300311004e-10,0.0002322131622349,-0.0005275649018585,0.0,0.0,0.0,-0.0013071071589365,60.0,-0.6615236401557922,-0.0,-3.495274514264679e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,2.124973252648488e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,2.2376996639650315e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,1.652757782721892e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,2.23769893636927e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0001061467773979,287.1626892089844,294.1499938964844,283.3889465332031,282.315673828125,283.1317443847656,282.20025634765625,286.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002322134387213,2.8899699300311004e-10,0.0002322131622349,-0.0005275649018585,0.0,0.0,0.0,-0.0013071071589365,60.0,-0.6615236401557922,-0.0,-3.495274514264679e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,1.3325371583050584e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,1.4032261788088364e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,1.0364183253841476e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,1.4032257240614854e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,6.656297045992687e-05,287.1654968261719,294.1499938964844,283.4774475097656,282.389404296875,283.1329040527344,282.2096862792969,286.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419854816049,1.7758776393872466e-10,0.0001419853069819,-0.0003248959546908,0.0,0.0,0.0,-0.000799763482064,60.0,-0.4383902549743652,-0.0,-1.3744629878686963e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,1.3325371583050584e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,1.4032261788088364e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,1.0364183253841476e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,1.4032257240614854e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,6.656297045992687e-05,287.1654968261719,294.1499938964844,283.4774475097656,282.389404296875,283.1329040527344,282.2096862792969,286.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001419854816049,1.7758776393872466e-10,0.0001419853069819,-0.0003248959546908,0.0,0.0,0.0,-0.000799763482064,60.0,-0.4383902549743652,-0.0,-1.3744629878686963e-09,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,1.0067557923321148e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,1.0601625945128036e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,7.830326467228588e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,1.0601622307149228e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549743652344,0.0,0.0,5.028952000429854e-05,287.166259765625,294.1499938964844,283.5223999023437,282.4267578125,283.13330078125,282.2124328613281,286.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072726445272,1.3417079947064536e-10,0.000107272506284,-0.0002454648492857,0.0,0.0,0.0,-0.0006042359746061,60.0,-0.3391608893871307,-0.0,-7.84553588761838e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,7.587737400172045e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,7.990254744072445e-06,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,5.901576514588669e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.990252925083041e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,3.790230766753666e-05,287.166748046875,294.1499938964844,283.5678405761719,282.4643859863281,283.1335754394531,282.2141418457031,286.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.08502736617811e-05,1.0112293641340031e-10,8.08501717983745e-05,-0.0001850037515396,0.0,0.0,0.0,-0.0004554062034003,60.0,-0.258346289396286,-0.0,-4.4565517942629635e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,4.631629508367041e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,4.8773299567983486e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,3.6023802749696188e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,4.877328592556296e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,2.313594268343877e-05,287.16717529296875,294.1499938964844,283.6600646972656,282.5404968261719,283.1337890625,282.2159118652344,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.93510378873907e-05,6.172564542827885e-11,4.935097604175098e-05,-0.0001129268639488,0.0,0.0,0.0,-0.0002779802307486,60.0,-0.1502231508493423,-0.0,-1.6605118668966412e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546691894531,0.0,0.0,4.631629508367041e-06,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25390625,0.0,0.0,4.8773299567983486e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,3.6023802749696188e-06,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,4.877328592556296e-06,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,2.313594268343877e-05,287.16717529296875,294.1499938964844,283.6600646972656,282.5404968261719,283.1337890625,282.2159118652344,286.734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.93510378873907e-05,6.172564542827885e-11,4.935097604175098e-05,-0.0001129268639488,0.0,0.0,0.0,-0.0002779802307486,60.0,-0.1502231508493423,-0.0,-1.6605118668966412e-10,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,3.2386074053647462e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,3.410410272408626e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,2.518918108762591e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,3.4104093629139243e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,1.6177509678527713e-05,287.1673583984375,294.1499938964844,283.7541198730469,282.61767578125,283.1339111328125,282.2167358398437,286.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.450806616456248e-05,4.316084295519218e-11,3.4508022508816794e-05,-7.896263559814543e-05,0.0,0.0,0.0,-0.0001943740207934,60.0,-0.0928364247083664,-0.0,-8.118783423327612e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547912597656,0.0,0.0,3.2386074053647462e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,3.410410272408626e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,2.518918108762591e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,3.4104093629139243e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,1.6177509678527713e-05,287.1673583984375,294.1499938964844,283.7541198730469,282.61767578125,283.1339111328125,282.2167358398437,286.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.450806616456248e-05,4.316084295519218e-11,3.4508022508816794e-05,-7.896263559814543e-05,0.0,0.0,0.0,-0.0001943740207934,60.0,-0.0928364247083664,-0.0,-8.118783423327612e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,2.1402393031166862e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,2.25377561946516e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,1.6646314406898457e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,2.253774937344133e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,1.0690935596358033e-05,287.16748046875,294.1499938964844,283.8499450683594,282.69586181640625,283.13397216796875,282.2171630859375,286.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.280480293848086e-05,2.8522999934166293e-11,2.2804773834650405e-05,-5.218273508944549e-05,0.0,0.0,0.0,-0.0001284528843825,60.0,-0.0603044219315052,-0.0,-3.545675905658463e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,2.1402393031166862e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,2.25377561946516e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,1.6646314406898457e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,2.253774937344133e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,1.0690935596358033e-05,287.16748046875,294.1499938964844,283.8499450683594,282.69586181640625,283.13397216796875,282.2171630859375,286.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.280480293848086e-05,2.8522999934166293e-11,2.2804773834650405e-05,-5.218273508944549e-05,0.0,0.0,0.0,-0.0001284528843825,60.0,-0.0603044219315052,-0.0,-3.545675905658463e-11,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,1.1103757060482169e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,1.1692793577822158e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,8.636259281047387e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,1.1692790167217026e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,5.546554803004256e-06,287.16754150390625,294.1499938964844,283.947509765625,282.7749938964844,283.1340026855469,282.2173156738281,286.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831449228338896e-05,1.4798126266035716e-11,1.1831434676423667e-05,-2.7073057935922407e-05,0.0,0.0,0.0,-6.664312968496233e-05,60.0,-0.0353155098855495,-0.0,-9.54364365313154e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,1.1103757060482169e-06,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,1.1692793577822158e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,8.636259281047387e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,1.1692790167217026e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,5.546554803004256e-06,287.16754150390625,294.1499938964844,283.947509765625,282.7749938964844,283.1340026855469,282.2173156738281,286.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831449228338896e-05,1.4798126266035716e-11,1.1831434676423667e-05,-2.7073057935922407e-05,0.0,0.0,0.0,-6.664312968496233e-05,60.0,-0.0353155098855495,-0.0,-9.54364365313154e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.179664862633217e-07,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,7.560534527328855e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,5.584186624219001e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.5605322535921e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,3.586390221244073e-06,287.16754150390625,294.1499938964844,283.9969177246094,282.8149108886719,283.1340026855469,282.21734619140625,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.650198313058354e-06,9.568418106453702e-12,7.650188308616634e-06,-1.7505395589978434e-05,0.0,0.0,0.0,-4.309134965296835e-05,60.0,-0.025112397968769,-0.0,-3.990089942479402e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
