time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,4.192137055269997e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,4.41452328914238e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,3.260552432493569e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,4.414521868056909e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,2.094058572765789e-06,287.1675109863281,294.1499938964844,284.0467224121094,282.8550109863281,283.1340026855469,282.21734619140625,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.466930931812385e-06,5.586954510139464e-12,4.466925474844175e-06,-1.022131891659228e-05,0.0,0.0,0.0,-2.5160916266031563e-05,60.0,-0.0166982188820838,-0.0,-1.3603331785669304e-12,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,1.992354725643964e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,2.098045968068618e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,1.549610004758506e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,2.0980453996344295e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,9.95222194433154e-07,287.1675109863281,294.1499938964844,284.1029968261719,282.9001770019531,283.1340026855469,282.2173156738281,286.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1229400317679392e-06,2.6552651136851897e-12,2.1229375306575093e-06,-4.8577603593003005e-06,0.0,0.0,0.0,-1.1957890819758177e-05,60.0,-0.0096602085977792,-0.0,-3.072611880639703e-13,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,9.296483938214808e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.789647492652877e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,7.230602250274387e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.0,9.789644650481932e-08,297.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,4.64378473452598e-07,287.16748046875,294.1499938964844,284.1475524902344,282.93585205078125,283.13397216796875,282.2173156738281,286.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.906327704811702e-07,1.2389959934758221e-12,9.906315199259552e-07,-2.2667543362331344e-06,0.0,0.0,0.0,-5.579931894317269e-06,60.0,-0.0053891781717538,-0.0,-6.689779481240665e-14,0.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.050000000745058,-9.48166545278184e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.050000000745058,-9.984653104311292e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.050000000745058,-7.374632016166061e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.050000000745058,-9.984649773642218e-10,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.050000000745058,-4.736286918216592e-09,287.1674499511719,291.1499938964844,284.25,283.0174255371094,283.13397216796875,282.21728515625,286.7261047363281,1.0,0.0969124510884285,0.0,0.0,1.0,1.0,1.0096888658495118e-08,-1.2614433931819932e-14,-1.0096876223997242e-08,2.3107482149953285e-08,0.0,0.0,0.0,5.6868884712457663e-08,60.0,-0.0011914358474314,-0.0,-6.958948070677964e-18,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.050000000745058,-9.48166545278184e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.050000000745058,-9.984653104311292e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.050000000745058,-7.374632016166061e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2527160644531,0.0,0.050000000745058,-9.984649773642218e-10,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.050000000745058,-4.736286918216592e-09,287.1674499511719,291.1499938964844,284.25,283.0174255371094,283.13397216796875,282.21728515625,286.7261047363281,1.0,0.0969124510884285,0.0,0.0,1.0,1.0,1.0096888658495118e-08,-1.2614433931819932e-14,-1.0096876223997242e-08,2.3107482149953285e-08,0.0,0.0,0.0,5.6868884712457663e-08,60.0,-0.0011914358474314,-0.0,-6.958948070677964e-18,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.6346070170402527,0.050000000745058,0.0408387072384357,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006652832031,0.6346070170402527,0.050000000745058,0.0430051274597644,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.6346070170402527,0.050000000745058,0.0317634418606758,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.6346070170402527,0.050000000745058,0.0430051237344741,297.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.6346070170402527,0.050000000745058,0.203997790813446,286.8412475585937,291.1499938964844,284.3018493652344,283.05841064453125,292.5736999511719,294.552978515625,286.8240051269531,1.0,0.1095310449600219,0.0114749763160943,0.0114749763160943,1.0,1.0,-0.4346445798873901,8.561424920117133e-07,0.4346437156200409,-0.1320516616106033,0.0,0.0,0.0,10.13945198059082,60.0,857.3054809570312,-0.0,12.233800888061523,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.6318632364273071,0.050000000745058,0.0452339872717857,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.6318632364273071,0.050000000745058,0.0476335696876049,297.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850280761719,0.6318632364273071,0.050000000745058,0.0351819917559623,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849975585937,0.6318632364273071,0.050000000745058,0.0476335696876049,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850280761719,0.6318632364273071,0.050000000745058,0.2259531319141388,287.2421264648437,291.1499938964844,284.35418701171875,283.0994873046875,293.8135986328125,297.7009582519531,287.705078125,1.0,0.1209509894251823,0.0229499526321887,0.0229499526321887,1.0,1.0,-0.4819738268852234,3.558707021511509e-06,0.4819702804088592,-0.1438809931278228,0.0,0.0,0.0,12.44887351989746,60.0,1768.2530517578125,-0.0,16.63772964477539,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0456791743636131,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0481023713946342,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0355282463133335,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0481023713946342,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.228176936507225,288.79315185546875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.8043212890625,289.0779724121094,1.0,0.1405132710933685,0.0458999052643775,0.0458999052643775,1.0,1.0,-0.4867205321788788,3.751029726117849e-05,0.4866830110549927,-0.1449925601482391,0.0,0.0,0.0,19.972457885742188,60.0,1729.64404296875,-0.0,23.157434463500977,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0456791743636131,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0481023713946342,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0355282463133335,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.0481023713946342,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.730224609375,0.5712520480155945,0.050000000745058,0.228176936507225,288.79315185546875,291.1499938964844,284.4602355957031,283.1817932128906,293.8252868652344,297.8043212890625,289.0779724121094,1.0,0.1405132710933685,0.0458999052643775,0.0458999052643775,1.0,1.0,-0.4867205321788788,3.751029726117849e-05,0.4866830110549927,-0.1449925601482391,0.0,0.0,0.0,19.972457885742188,60.0,1729.64404296875,-0.0,23.157434463500977,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5494164824485779,0.050000000745058,0.0458166971802711,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5494164824485779,0.050000000745058,0.0482471883296966,297.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5494164824485779,0.050000000745058,0.0356352068483829,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5494164824485779,0.050000000745058,0.0482471883296966,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729187011719,0.5494164824485779,0.050000000745058,0.2288638800382614,289.32391357421875,291.1499938964844,284.513916015625,283.2229919433594,293.8247375488281,297.7775573730469,289.5696105957031,1.0,0.1489423662424087,0.0573748797178268,0.0573748797178268,1.0,1.0,-0.4881859123706817,0.0001058662892319,0.4880800545215606,-0.1452847719192505,0.0,0.0,0.0,23.646907806396484,60.0,1570.08837890625,-0.0,26.317895889282227,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496032714844,0.5325489044189453,0.050000000745058,0.0459484346210956,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496032714844,0.5325489044189453,0.050000000745058,0.048385914415121,297.8290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496032714844,0.5325489044189453,0.050000000745058,0.0357376709580421,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496032714844,0.5325489044189453,0.050000000745058,0.048385914415121,297.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7496032714844,0.5325489044189453,0.050000000745058,0.2295219451189041,289.7951354980469,291.1499938964844,284.5679931640625,283.26416015625,293.82525634765625,297.7562255859375,290.0194396972656,1.0,0.156529426574707,0.2458999007940292,0.2458999007940292,0.9973307251930236,1.0,-0.4895898699760437,0.0325444489717483,0.4570454061031341,-0.1133405193686485,0.0,0.0,0.0,27.173757553100582,60.0,1415.0546875,-0.0,29.35787773132324,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.0461890697479248,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.048639316111803,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.0359248332679271,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.048639316111803,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.230723962187767,290.6234741210937,291.1499938964844,284.67730712890625,283.34649658203125,293.11102294921875,297.7274780273437,290.8034362792969,1.0,0.1693810075521469,0.6229499578475952,0.6229499578475952,0.991992175579071,1.0,-0.4921541810035705,0.186281219124794,0.3058729469776153,0.0390995256602764,0.0,0.0,0.0,33.62853240966797,60.0,1048.140869140625,-0.0,34.936317443847656,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.0461890697479248,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.048639316111803,297.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.0359248332679271,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.048639316111803,297.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5856018066406,0.5095720291137695,0.050000000745058,0.230723962187767,290.6234741210937,291.1499938964844,284.67730712890625,283.34649658203125,293.11102294921875,297.7274780273437,290.8034362792969,1.0,0.1693810075521469,0.6229499578475952,0.6229499578475952,0.991992175579071,1.0,-0.4921541810035705,0.186281219124794,0.3058729469776153,0.0390995256602764,0.0,0.0,0.0,33.62853240966797,60.0,1048.140869140625,-0.0,34.936317443847656,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0463934391736984,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0488545261323452,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0360837876796722,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0488545261323452,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.2317448407411575,291.0533142089844,291.1499938964844,284.7879943847656,283.4286499023437,292.0832824707031,297.7120361328125,291.1058654785156,1.0,0.1795573830604553,1.0,1.0,0.9866535663604736,1.0,-0.4943317770957947,0.2159458547830581,0.2783859074115753,0.0681134238839149,0.0,0.0,0.0,39.09742736816406,60.0,444.0269470214844,-0.0,39.74044036865234,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0463934391736984,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0488545261323452,297.80828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0360837876796722,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.0488545261323452,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04107666015625,0.4954382181167602,0.050000000745058,0.2317448407411575,291.0533142089844,291.1499938964844,284.7879943847656,283.4286499023437,292.0832824707031,297.7120361328125,291.1058654785156,1.0,0.1795573830604553,1.0,1.0,0.9866535663604736,1.0,-0.4943317770957947,0.2159458547830581,0.2783859074115753,0.0681134238839149,0.0,0.0,0.0,39.09742736816406,60.0,444.0269470214844,-0.0,39.74044036865234,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.0465623997151851,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.04903244972229,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.0362152010202407,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.04903244972229,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.2325888276100158,291.28131103515625,290.6499938964844,284.8999328613281,283.510498046875,292.1049499511719,297.7032165527344,291.3409118652344,1.0,0.1875280737876892,1.0,1.0,0.9873900413513184,1.0,-0.4961321949958801,0.2168389111757278,0.2792932689189911,0.0685694143176078,0.0,0.0,0.0,43.6156005859375,48.0,298.6668701171875,-0.0,43.7479248046875,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.0465623997151851,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.04903244972229,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.0362152010202407,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.04903244972229,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26971435546875,0.4857526421546936,0.050000000745058,0.2325888276100158,291.28131103515625,290.6499938964844,284.8999328613281,283.510498046875,292.1049499511719,297.7032165527344,291.3409118652344,1.0,0.1875280737876892,1.0,1.0,0.9873900413513184,1.0,-0.4961321949958801,0.2168389111757278,0.2792932689189911,0.0685694143176078,0.0,0.0,0.0,43.6156005859375,48.0,298.6668701171875,-0.0,43.7479248046875,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.0466054826974868,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.049077820032835,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.0362487100064754,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.049077820032835,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.2328040450811386,291.5036315917969,290.1499938964844,285.012939453125,283.5918884277344,292.1523742675781,297.698974609375,291.552001953125,1.0,0.1890207678079605,1.0,1.0,0.9881264567375184,1.0,-0.496591567993164,0.2170222103595733,0.2795693576335907,0.0686456188559532,0.0,0.0,0.0,44.76775741577149,36.0,231.07861328125,-0.0,44.77438735961914,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.0466054826974868,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.049077820032835,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.0362487100064754,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.049077820032835,297.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4936828613281,0.4834158420562744,0.050000000745058,0.2328040450811386,291.5036315917969,290.1499938964844,285.012939453125,283.5918884277344,292.1523742675781,297.698974609375,291.552001953125,1.0,0.1890207678079605,1.0,1.0,0.9881264567375184,1.0,-0.496591567993164,0.2170222103595733,0.2795693576335907,0.0686456188559532,0.0,0.0,0.0,44.76775741577149,36.0,231.07861328125,-0.0,44.77438735961914,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5879211425781,0.4846186637878418,0.050000000745058,0.0465832464396953,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5879211425781,0.4846186637878418,0.050000000745058,0.0490544028580188,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5879211425781,0.4846186637878418,0.050000000745058,0.0362314134836196,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5879211425781,0.4846186637878418,0.050000000745058,0.0490544028580188,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5879211425781,0.4846186637878418,0.050000000745058,0.2326929569244384,291.5967102050781,290.1499938964844,285.0697937011719,283.63238525390625,292.17681884765625,297.6981506347656,291.6393737792969,1.0,0.1878371685743332,1.0,1.0,0.9884946942329408,1.0,-0.496354728937149,0.2169152796268463,0.2794394493103027,0.0685974359512329,0.0,0.0,0.0,44.17311477661133,36.0,205.6016998291016,-0.0,44.244388580322266,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.671142578125,0.4871122539043426,0.050000000745058,0.0465376079082489,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.671142578125,0.4871122539043426,0.050000000745058,0.0490063428878784,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.671142578125,0.4871122539043426,0.050000000745058,0.0361959151923656,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.671142578125,0.4871122539043426,0.050000000745058,0.0490063428878784,297.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.671142578125,0.4871122539043426,0.050000000745058,0.2324649840593338,291.6789245605469,289.6499938964844,285.1268615722656,283.6727294921875,292.2010498046875,297.6979675292969,291.7167358398437,1.0,0.1855628043413162,1.0,1.0,0.9866355657577516,1.0,-0.4958685040473938,0.216733694076538,0.2791348099708557,0.0685348585247993,0.0,0.0,0.0,42.95271301269531,25.0,184.13075256347656,-0.0,43.158203125,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76416015625,0.4918181300163269,0.050000000745058,0.0464542284607887,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76416015625,0.4918181300163269,0.050000000745058,0.0489185415208339,297.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76416015625,0.4918181300163269,0.050000000745058,0.0361310690641403,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.76416015625,0.4918181300163269,0.050000000745058,0.0489185415208339,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76416015625,0.4918181300163269,0.050000000745058,0.2320484966039657,291.7708435058594,289.6499938964844,285.2001953125,283.7240905761719,292.232177734375,297.6985168457031,291.8035888671875,1.0,0.1814627796411514,1.0,1.0,0.9842559099197388,1.0,-0.4949801564216614,0.2163912057876587,0.2785889208316803,0.0684089958667755,0.0,0.0,0.0,40.723140716552734,25.0,161.46209716796875,-0.0,41.179141998291016,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109130859375,0.4952343702316284,0.050000000745058,0.0463967733085155,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109130859375,0.4952343702316284,0.050000000745058,0.0488580353558063,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109130859375,0.4952343702316284,0.050000000745058,0.0360863804817199,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109130859375,0.4952343702316284,0.050000000745058,0.0488580353558063,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109130859375,0.4952343702316284,0.050000000745058,0.231761485338211,291.8171081542969,289.1499938964844,285.2415466308594,283.7528381347656,292.2498779296875,297.6990966796875,291.84747314453125,1.0,0.1786015331745147,1.0,1.0,0.982917308807373,1.0,-0.4943679571151733,0.2161507904529571,0.2782171666622162,0.0683178976178169,0.0,0.0,0.0,39.18674087524414,25.0,150.75144958496094,-0.0,39.819366455078125,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0462835729122161,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0487388335168361,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0359983332455158,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0487388335168361,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.2311960309743881,291.92926025390625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015991210937,291.9544677734375,1.0,0.1731777787208557,1.0,1.0,0.9791991114616394,1.0,-0.4931615889072418,0.2156955599784851,0.2774659991264343,0.068154439330101,0.0,0.0,0.0,36.15966033935547,25.0,127.38578033447266,-0.0,37.14982986450195,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0462835729122161,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0487388335168361,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0359983332455158,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.0487388335168361,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9241638183594,0.5025829672813416,0.050000000745058,0.2311960309743881,291.92926025390625,288.6499938964844,285.3568725585937,283.8321228027344,292.2997436523437,297.7015991210937,291.9544677734375,1.0,0.1731777787208557,1.0,1.0,0.9791991114616394,1.0,-0.4931615889072418,0.2156955599784851,0.2774659991264343,0.068154439330101,0.0,0.0,0.0,36.15966033935547,25.0,127.38578033447266,-0.0,37.14982986450195,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0461983457207679,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0486490838229656,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0359320454299449,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0486490838229656,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.2307703047990799,292.0223083496094,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.704833984375,292.0427551269531,1.0,0.1688607484102249,1.0,1.0,0.9127665162086488,1.0,-0.4922533929347992,0.2166384309530258,0.2756149470806122,0.0693124830722808,0.0,0.0,0.0,33.88077163696289,25.0,105.61737060546876,-0.0,35.14866256713867,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0461983457207679,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0486490838229656,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0359320454299449,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.0486490838229656,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0180969238281,0.508844256401062,0.050000000745058,0.2307703047990799,292.0223083496094,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.704833984375,292.0427551269531,1.0,0.1688607484102249,1.0,1.0,0.9127665162086488,1.0,-0.4922533929347992,0.2166384309530258,0.2756149470806122,0.0693124830722808,0.0,0.0,0.0,33.88077163696289,25.0,105.61737060546876,-0.0,35.14866256713867,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0461318381130695,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0485790483653545,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0358803197741508,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0485790483653545,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.230438083410263,292.0952453613281,287.6499938964844,285.5886535644531,283.9876708984375,292.3226928710937,297.7084655761719,292.1107788085937,1.0,0.165406659245491,1.0,1.0,0.846333920955658,1.0,-0.4915446639060974,0.218622624874115,0.2729220390319824,0.0714593678712844,0.0,0.0,0.0,32.10261154174805,25.0,82.03923034667969,-0.0,33.592369079589844,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0461318381130695,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0485790483653545,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0358803197741508,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.0485790483653545,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0920104980469,0.5142857432365417,0.050000000745058,0.230438083410263,292.0952453613281,287.6499938964844,285.5886535644531,283.9876708984375,292.3226928710937,297.7084655761719,292.1107788085937,1.0,0.165406659245491,1.0,1.0,0.846333920955658,1.0,-0.4915446639060974,0.218622624874115,0.2729220390319824,0.0714593678712844,0.0,0.0,0.0,32.10261154174805,25.0,82.03923034667969,-0.0,33.592369079589844,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12890625,0.758951723575592,0.1512687802314758,0.1247753128409385,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12255859375,0.5328497290611267,0.050000000745058,0.0483828969299793,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.12255859375,0.5346774458885193,0.1419501304626464,0.0360359661281108,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12255859375,0.5328497290611267,0.050000000745058,0.0483828969299793,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12255859375,0.5328497290611267,0.050000000745058,0.229507640004158,292.12664794921875,287.6499938964844,285.6467590332031,284.0258483886719,292.3302917480469,297.7108154296875,292.1420593261719,1.0,0.165213331580162,1.0,1.0,0.8131176233291626,1.0,-0.5844946503639221,0.2607645392417907,0.3237301111221313,0.0921961590647697,0.0,0.0,0.0,27.85823631286621,25.0,77.28811645507812,-0.0,39.044700622558594,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1647644042969,0.8082667589187622,0.1508286297321319,0.136023998260498,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.554381787776947,0.050000000745058,0.0482107661664485,297.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1640930175781,0.7786054611206055,0.1436781138181686,0.0948416963219642,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.554381787776947,0.050000000745058,0.0482107661664485,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.554381787776947,0.050000000745058,0.2286911159753799,292.1627197265625,287.1499938964844,285.7048645019531,284.0636901855469,292.25146484375,297.7129821777344,292.17437744140625,1.0,0.1659474521875381,1.0,1.0,0.7298177480697632,1.0,-0.6671936511993408,0.3051384389400482,0.3620552122592926,0.1205483749508857,0.0,0.0,0.0,24.223031997680664,25.0,61.56626510620117,-0.0,44.36227035522461,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.813503086566925,0.1530753225088119,0.1376326382160186,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.556160569190979,0.050000000745058,0.0481982827186584,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252746582031,0.798808217048645,0.1445817947387695,0.1013954803347587,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.556160569190979,0.050000000745058,0.0481982827186584,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.556160569190979,0.050000000745058,0.2286318987607956,292.1291809082031,286.6499938964844,285.821044921875,284.1383361816406,291.43731689453125,297.71435546875,292.0936584472656,1.0,0.1664818227291107,1.0,1.0,0.5632179975509644,1.0,-0.6768970489501953,0.3642196655273437,0.3126773834228515,0.1777910888195037,0.0,0.0,0.0,24.006999969482425,25.0,-177.3505096435547,-0.0,45.27170944213867,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.124755859375,0.813503086566925,0.1530753225088119,0.1376326382160186,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.556160569190979,0.050000000745058,0.0481982827186584,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1252746582031,0.798808217048645,0.1445817947387695,0.1013954803347587,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.556160569190979,0.050000000745058,0.0481982827186584,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.556160569190979,0.050000000745058,0.2286318987607956,292.1291809082031,286.6499938964844,285.821044921875,284.1383361816406,291.43731689453125,297.71435546875,292.0936584472656,1.0,0.1664818227291107,1.0,1.0,0.5632179975509644,1.0,-0.6768970489501953,0.3642196655273437,0.3126773834228515,0.1777910888195037,0.0,0.0,0.0,24.006999969482425,25.0,-177.3505096435547,-0.0,45.27170944213867,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953369140625,0.8712455034255981,0.1610611379146576,0.0868072286248207,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.7045566439628601,0.050000000745058,0.0476271510124206,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5953674316406,0.8712455034255981,0.1495654731988906,0.0675167366862297,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.7045566439628601,0.050000000745058,0.0476271510124206,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.578125,0.9666907787322998,0.1354837268590927,0.578500509262085,291.5679016113281,286.6499938964844,285.930908203125,284.2077331542969,289.5640869140625,297.6795959472656,291.4327697753906,1.0,0.1733168512582779,1.0,1.0,0.4054157733917236,1.0,-0.930683970451355,0.65386962890625,0.276814341545105,0.4242468774318695,0.0,0.0,0.0,12.248001098632812,25.0,-945.4739379882812,-0.0,69.66117858886719,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8711350560188293,0.1616109013557434,0.0867386981844902,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.7046582698822021,0.050000000745058,0.047626968473196,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8711350560188293,0.1499403417110443,0.0674634277820587,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117553710937,0.7046582698822021,0.050000000745058,0.047626968473196,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5240173339844,0.9385121464729308,0.135462149977684,0.5328608155250549,291.51336669921875,286.1499938964844,285.9370422363281,284.2115478515625,289.4364929199219,297.6756591796875,291.3738708496094,1.0,0.1736315190792083,1.0,1.0,0.3966182470321655,1.0,-0.9388478994369508,0.6705045104026794,0.2683433890342712,0.4348156154155731,0.0,0.0,0.0,12.275503158569336,45.0,-994.3366088867188,-0.0,66.67437744140625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
