time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119460,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732788085937,0.8731127977371216,0.1673216670751571,0.0879709422588348,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814025878906,0.7028411030769348,0.050000000745058,0.0476296432316303,297.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6732788085937,0.8731127977371216,0.1539412438869476,0.0684218481183052,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7814025878906,0.7028411030769348,0.050000000745058,0.0476296432316303,297.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.645751953125,0.9638040661811828,0.1345947384834289,0.5773953199386597,290.6331481933594,286.1499938964844,286.0177001953125,284.2616577148437,287.945068359375,297.6211853027344,290.4548645019531,1.0,0.1833333969116211,1.0,1.0,0.2860288918018341,1.0,-0.9948981404304504,0.8384320735931396,0.1564660668373108,0.5915097594261169,0.0,0.0,0.0,13.03201389312744,45.0,-1562.5570068359375,-0.0,78.1337661743164,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.8736730813980103,0.1690149307250976,0.088322177529335,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.34765625,0.7023272514343262,0.050000000745058,0.0476303063333034,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306823730469,0.8736730813980103,0.1551447212696075,0.068695031106472,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.34765625,0.7023272514343262,0.050000000745058,0.0476303063333034,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1971435546875,0.9776538610458374,0.1336815953254699,0.6047539114952087,290.185546875,286.1499938964844,286.0527038574219,284.2831726074219,287.4519958496094,297.60870361328125,290.00634765625,1.0,0.1889264583587646,1.0,1.0,0.2379709482192993,1.0,-1.0288909673690796,0.91133850812912,0.1175524145364761,0.6577718257904053,0.0,0.0,0.0,13.480780601501465,65.0,-1725.872314453125,-0.0,85.6096420288086,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.9520070552825928,0.1669075936079025,0.1519346088171005,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.917724609375,0.6332286596298218,0.050000000745058,0.0478011481463909,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.9177286624908448,0.1513556689023971,0.1073802635073661,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.917724609375,0.6332286596298218,0.050000000745058,0.0478011481463909,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7780456542969,0.868475615978241,0.1295083612203598,0.5886970162391663,288.7589416503906,286.1499938964844,286.1679077148437,284.3530578613281,286.2312316894531,297.6085510253906,288.6036071777344,1.0,0.211577370762825,1.0,1.0,0.0793236494064331,1.0,-1.1228662729263306,1.119132161140442,0.0037341087590903,0.8501515984535217,0.0,0.0,0.0,19.13152313232422,68.0,-1881.3359375,-0.0,118.2845458984375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.9520070552825928,0.1669075936079025,0.1519346088171005,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.917724609375,0.6332286596298218,0.050000000745058,0.0478011481463909,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.9177286624908448,0.1513556689023971,0.1073802635073661,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.917724609375,0.6332286596298218,0.050000000745058,0.0478011481463909,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7780456542969,0.868475615978241,0.1295083612203598,0.5886970162391663,288.7589416503906,286.1499938964844,286.1679077148437,284.3530578613281,286.2312316894531,297.6085510253906,288.6036071777344,1.0,0.211577370762825,1.0,1.0,0.0793236494064331,1.0,-1.1228662729263306,1.119132161140442,0.0037341087590903,0.8501515984535217,0.0,0.0,0.0,19.13152313232422,68.0,-1881.3359375,-0.0,118.2845458984375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.13153076171875,0.8546485304832458,0.1609435379505157,0.1478808671236038,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.5751848220825195,0.050000000745058,0.0480763092637062,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365051269531,0.8306800723075867,0.1479656547307968,0.1051510125398635,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2624816894531,0.5751848220825195,0.050000000745058,0.0480763092637062,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1461181640625,0.7900398373603821,0.1270191073417663,0.5794810056686401,288.1310729980469,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5384521484375,288.0280456542969,1.0,0.2208471894264221,1.0,1.0,0.0,1.0,-1.114518165588379,1.114516019821167,2.0713143840112025e-06,0.8448168039321899,0.0,0.0,0.0,25.948719024658203,68.0,-1644.9383544921875,-0.0,128.154052734375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7524108886719,0.8000541925430298,0.1566233038902282,0.1435997188091278,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.5360284447669983,0.050000000745058,0.0483517348766326,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75518798828125,0.7786298394203186,0.1451560258865356,0.103179432451725,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.5360284447669983,0.050000000745058,0.0483517348766326,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611999511719,0.7409752011299133,0.1245685517787933,0.5696149468421936,287.7516784667969,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4722595214844,287.68292236328125,1.0,0.2288310974836349,1.0,1.0,0.0,1.0,-1.0958305597305298,1.0958294868469238,1.0710655260481872e-06,0.8297064304351807,0.0,0.0,0.0,32.66804504394531,56.0,-1289.9586181640625,-0.0,135.95257568359375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.457275390625,0.7746278643608093,0.1534536927938461,0.1402238756418228,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.50494384765625,0.5938671827316284,0.108714684844017,0.0667876079678535,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4592590332031,0.7560563087463379,0.142799973487854,0.1013898253440857,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135498046875,0.5215758681297302,0.050000000745058,0.0484921634197235,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638977050781,0.7206579446792603,0.1221797987818718,0.5588541626930237,287.45623779296875,286.1499938964844,286.3449401855469,284.4576721191406,286.3391418457031,297.4247741699219,287.4027709960937,1.0,0.2342665940523147,1.0,1.0,0.0,1.0,-1.0989391803741455,1.0989381074905396,1.0754191634987365e-06,0.8313580751419067,0.0,0.0,0.0,36.2488899230957,56.0,-975.010009765625,-0.0,143.46987915039062,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.7700797915458679,0.151725023984909,0.1383057534694671,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648620605469,0.6795174479484558,0.1053531169891357,0.0998184904456138,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25494384765625,0.7523188591003418,0.1413373798131942,0.1002190858125686,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3010559082031,0.5208520889282227,0.050000000745058,0.0484998375177383,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.259033203125,0.7164657711982727,0.1204814985394477,0.5507283806800842,287.25146484375,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3856201171875,287.20867919921875,1.0,0.2378201484680175,1.0,1.0,0.0,1.0,-1.1251970529556274,1.125195860862732,1.1188100188519456e-06,0.8533053398132324,0.0,0.0,0.0,36.81607055664063,44.0,-780.5015869140625,-0.0,151.7217254638672,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.7491111159324646,0.1496123373508453,0.1360259652137756,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.6535004377365112,0.0977531895041465,0.0954273045063018,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.7325986623764038,0.1391076296567917,0.0985252782702446,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.5081837773323059,0.050000000745058,0.0486550293862819,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.6935112476348877,0.1173707544803619,0.5363996624946594,286.9690856933594,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3288269042969,286.9474182128906,1.0,0.2394685298204422,1.0,1.0,0.0,1.0,-1.0981501340866089,1.098149061203003,1.0747623946372189e-06,0.831537663936615,0.0,0.0,0.0,40.3778190612793,32.0,-430.2962341308594,-0.0,150.96380615234375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9699401855469,0.7491111159324646,0.1496123373508453,0.1360259652137756,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9756164550781,0.6535004377365112,0.0977531895041465,0.0954273045063018,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.7325986623764038,0.1391076296567917,0.0985252782702446,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99371337890625,0.5081837773323059,0.050000000745058,0.0486550293862819,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97296142578125,0.6935112476348877,0.1173707544803619,0.5363996624946594,286.9690856933594,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3288269042969,286.9474182128906,1.0,0.2394685298204422,1.0,1.0,0.0,1.0,-1.0981501340866089,1.098149061203003,1.0747623946372189e-06,0.831537663936615,0.0,0.0,0.0,40.3778190612793,32.0,-430.2962341308594,-0.0,150.96380615234375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7499533891677856,0.1492351442575454,0.1353223174810409,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.6439756155014038,0.0932705178856849,0.0904849097132682,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7323870062828064,0.138042002916336,0.0975803956389427,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.5097549557685852,0.050000000745058,0.0486339777708053,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.6906487345695496,0.1152217388153076,0.5256143808364868,286.8311767578125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2933654785156,286.8214111328125,1.0,0.2356584221124649,1.0,1.0,0.0,1.0,-1.0772649049758911,1.0772639513015747,1.04145840396086e-06,0.8146164417266846,0.0,0.0,0.0,39.56387710571289,25.0,-210.65060424804688,-0.0,143.81112670898438,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7499533891677856,0.1492351442575454,0.1353223174810409,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.6439756155014038,0.0932705178856849,0.0904849097132682,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7323870062828064,0.138042002916336,0.0975803956389427,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.5097549557685852,0.050000000745058,0.0486339777708053,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330078125,0.6906487345695496,0.1152217388153076,0.5256143808364868,286.8311767578125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2933654785156,286.8214111328125,1.0,0.2356584221124649,1.0,1.0,0.0,1.0,-1.0772649049758911,1.0772639513015747,1.04145840396086e-06,0.8146164417266846,0.0,0.0,0.0,39.56387710571289,25.0,-210.65060424804688,-0.0,143.81112670898438,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7620002031326294,0.1499495804309845,0.135644257068634,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.6470144391059875,0.0907852500677108,0.0876216292381286,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7421110272407532,0.1377601027488708,0.0971812084317207,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.5184804797172546,0.050000000745058,0.048526681959629,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.6985947489738464,0.1138371154665947,0.5180853009223938,286.78155517578125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2762451171875,286.7797546386719,1.0,0.2299139648675918,1.0,1.0,0.0,1.0,-1.0645673274993896,1.0645662546157837,1.0215361498921991e-06,0.8043167591094971,0.0,0.0,0.0,36.67863082885742,25.0,-74.43267822265625,-0.0,135.24024963378906,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7620002031326294,0.1499495804309845,0.135644257068634,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823791503906,0.6470144391059875,0.0907852500677108,0.0876216292381286,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.7421110272407532,0.1377601027488708,0.0971812084317207,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.5184804797172546,0.050000000745058,0.048526681959629,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7819519042969,0.6985947489738464,0.1138371154665947,0.5180853009223938,286.78155517578125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2762451171875,286.7797546386719,1.0,0.2299139648675918,1.0,1.0,0.0,1.0,-1.0645673274993896,1.0645662546157837,1.0215361498921991e-06,0.8043167591094971,0.0,0.0,0.0,36.67863082885742,25.0,-74.43267822265625,-0.0,135.24024963378906,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7689598798751831,0.1505887508392334,0.1360904723405838,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.6498894691467285,0.0900033712387085,0.0867002606391906,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796325683594,0.7476710677146912,0.1378256976604461,0.0971442610025405,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.5231849551200867,0.050000000745058,0.0484751388430595,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7032743692398071,0.1133690327405929,0.5154212713241577,286.7796630859375,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.27215576171875,286.78076171875,1.0,0.2275533825159073,1.0,1.0,0.0,1.0,-1.0606919527053833,1.060690999031067,1.0155022209801243e-06,0.8011680841445923,0.0,0.0,0.0,35.32246780395508,25.0,-27.078866958618164,-0.0,131.80282592773438,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890625,0.7759250402450562,0.1513700485229492,0.1366841197013855,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78814697265625,0.6530192494392395,0.0894282087683677,0.0860127881169319,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889404296875,0.7531725764274597,0.1379937082529068,0.0971918702125549,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.527688205242157,0.050000000745058,0.0484292916953563,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886047363281,0.7078391909599304,0.1130193471908569,0.5133677124977112,286.78912353515625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2701416015625,286.79254150390625,1.0,0.2254712581634521,1.0,1.0,0.0,1.0,-1.058115839958191,1.058114767074585,1.0115030590895913e-06,0.7990738153457642,0.0,0.0,0.0,34.127716064453125,25.0,10.260492324829102,-0.0,129.0028076171875,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7902296781539917,0.153271347284317,0.1382135301828384,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601278185844421,0.0887098982930183,0.085121214389801,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644369602203369,0.1385629475116729,0.0974764078855514,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.5365011096000671,0.050000000745058,0.0483479052782058,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167107462882996,0.1125996485352516,0.5106890201568604,286.83331298828125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2705993652344,286.840087890625,1.0,0.2220474034547805,1.0,1.0,0.0,1.0,-1.0559087991714478,1.0559077262878418,1.0080804031531445e-06,0.7972730398178101,0.0,0.0,0.0,32.037879943847656,25.0,62.83327102661133,-0.0,124.6988296508789,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7902296781539917,0.153271347284317,0.1382135301828384,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601278185844421,0.0887098982930183,0.085121214389801,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329162597656,0.7644369602203369,0.1385629475116729,0.0974764078855514,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.5365011096000671,0.050000000745058,0.0483479052782058,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167107462882996,0.1125996485352516,0.5106890201568604,286.83331298828125,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2705993652344,286.840087890625,1.0,0.2220474034547805,1.0,1.0,0.0,1.0,-1.0559087991714478,1.0559077262878418,1.0080804031531445e-06,0.7972730398178101,0.0,0.0,0.0,32.037879943847656,25.0,62.83327102661133,-0.0,124.6988296508789,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8045234084129333,0.1555275022983551,0.1400981694459915,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677581667900085,0.0883704796433448,0.0846529155969619,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756933569908142,0.1393555253744125,0.0979439243674278,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448369979858398,0.050000000745058,0.0482792742550373,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249438762664795,0.1124564036726951,0.5094373226165771,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27508544921875,286.909423828125,1.0,0.2194660902023315,1.0,1.0,0.0,1.0,-1.056584358215332,1.056583285331726,1.0091163176184637e-06,0.7978091239929199,0.0,0.0,0.0,30.308717727661133,25.0,95.09815216064452,-0.0,121.75635528564452,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8045234084129333,0.1555275022983551,0.1400981694459915,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677581667900085,0.0883704796433448,0.0846529155969619,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7756933569908142,0.1393555253744125,0.0979439243674278,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.5448369979858398,0.050000000745058,0.0482792742550373,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249438762664795,0.1124564036726951,0.5094373226165771,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.27508544921875,286.909423828125,1.0,0.2194660902023315,1.0,1.0,0.0,1.0,-1.056584358215332,1.056583285331726,1.0091163176184637e-06,0.7978091239929199,0.0,0.0,0.0,30.308717727661133,25.0,95.09815216064452,-0.0,121.75635528564452,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8178585171699524,0.1580727696418762,0.1422619223594665,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754190921783447,0.088267482817173,0.0844481810927391,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865907549858093,0.1402983218431472,0.0985360071063041,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525166988372803,0.050000000745058,0.0482218489050865,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326744794845581,0.1125046908855438,0.509185254573822,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.281494140625,286.9920959472656,1.0,0.2175768911838531,1.0,1.0,0.0,1.0,-1.059274196624756,1.0592732429504397,1.0132725947187282e-06,0.799977719783783,0.0,0.0,0.0,28.88957595825196,25.0,114.45309448242188,-0.0,119.85252380371094,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820556640625,0.8178585171699524,0.1580727696418762,0.1422619223594665,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754190921783447,0.088267482817173,0.0844481810927391,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865907549858093,0.1402983218431472,0.0985360071063041,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5525166988372803,0.050000000745058,0.0482218489050865,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326744794845581,0.1125046908855438,0.509185254573822,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.281494140625,286.9920959472656,1.0,0.2175768911838531,1.0,1.0,0.0,1.0,-1.059274196624756,1.0592732429504397,1.0132725947187282e-06,0.799977719783783,0.0,0.0,0.0,28.88957595825196,25.0,114.45309448242188,-0.0,119.85252380371094,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8303155899047852,0.1609637290239334,0.1447284966707229,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828727126121521,0.0883232280611991,0.0844180658459663,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7969537973403931,0.1413452178239822,0.0992146432399749,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5595031976699829,0.050000000745058,0.0481736212968826,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7400137782096863,0.1126866191625595,0.5096339583396912,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2906494140625,287.0824890136719,1.0,0.21625417470932,1.0,1.0,0.0,1.0,-1.0634933710098269,1.0634922981262207,1.0198181144005505e-06,0.8033843636512756,0.0,0.0,0.0,27.72357940673828,25.0,125.60676574707033,-0.0,118.76317596435548,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.8303155899047852,0.1609637290239334,0.1447284966707229,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828727126121521,0.0883232280611991,0.0844180658459663,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7969537973403931,0.1413452178239822,0.0992146432399749,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5595031976699829,0.050000000745058,0.0481736212968826,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7400137782096863,0.1126866191625595,0.5096339583396912,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2906494140625,287.0824890136719,1.0,0.21625417470932,1.0,1.0,0.0,1.0,-1.0634933710098269,1.0634922981262207,1.0198181144005505e-06,0.8033843636512756,0.0,0.0,0.0,27.72357940673828,25.0,125.60676574707033,-0.0,118.76317596435548,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8364551067352295,0.1625182777643203,0.1460734903812408,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864780783653259,0.0883955880999565,0.084452100098133,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.117919921875,0.8018991351127625,0.141897052526474,0.0995781570672988,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.562735915184021,0.050000000745058,0.0481524355709552,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435497641563416,0.1128157153725624,0.5100582838058472,287.1184997558594,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.2958374023437,287.12939453125,1.0,0.2157739847898483,1.0,1.0,0.0,1.0,-1.0660685300827026,1.066067457199097,1.0238276217933162e-06,0.8054647445678711,0.0,0.0,0.0,27.220972061157227,25.0,129.06417846679688,-0.0,118.472412109375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8425614237785339,0.1641278266906738,0.1474744379520416,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899792551994324,0.0884915217757225,0.0845121443271637,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.80666184425354,0.142463207244873,0.0999540537595748,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657922625541687,0.050000000745058,0.0481330044567585,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.7469932436943054,0.1129675582051277,0.5105947852134705,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.29864501953125,287.177001953125,1.0,0.2153988182544708,1.0,1.0,0.0,1.0,-1.0688936710357666,1.0688927173614502,1.0282384437232397e-06,0.8077474236488342,0.0,0.0,0.0,26.7661361694336,25.0,131.48109436035156,-0.0,118.3267593383789,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8522962331771851,0.1668028235435485,0.1498132944107055,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388610839844,0.6953591704368591,0.0886862650513649,0.0846533849835395,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.813686192035675,0.1433930397033691,0.100576214492321,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703384876251221,0.050000000745058,0.048105102032423,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7523279190063477,0.1132520362734794,0.5116669535636902,287.2428283691406,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3033447265625,287.25390625,1.0,0.2149923145771026,1.0,1.0,0.0,1.0,-1.0738704204559326,1.0738694667816162,1.0360384976593195e-06,0.811768651008606,0.0,0.0,0.0,26.125293731689453,25.0,133.679443359375,-0.0,118.359619140625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623291015625,0.8547258973121643,0.1674890667200088,0.1504149734973907,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581481933594,0.6966617107391357,0.0887418687343597,0.0846962481737136,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153384923934937,0.1436293274164199,0.100735105574131,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513122558594,0.5714129209518433,0.050000000745058,0.0480986684560775,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7536291480064392,0.1133298724889755,0.5119705200195312,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3045959472656,287.273193359375,1.0,0.2149242460727691,1.0,1.0,0.0,1.0,-1.0751913785934448,1.0751903057098389,1.038115328810818e-06,0.8128359317779541,0.0,0.0,0.0,25.979969024658203,25.0,133.97084045410156,-0.0,118.41334533691406,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8668152093887329,0.1710204184055328,0.1535179316997528,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028982639312744,0.0890560448169708,0.0849499553442001,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231132626533508,0.1448291689157486,0.1015458926558494,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5764139294624329,0.050000000745058,0.0480695143342018,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7599154710769653,0.1137527003884315,0.5136659741401672,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111267089844,287.3695373535156,1.0,0.2147645950317382,1.0,1.0,0.0,1.0,-1.08219313621521,1.0821921825408936,1.0491692137293285e-06,0.8184933066368103,0.0,0.0,0.0,25.33475112915039,25.0,134.23052978515625,-0.0,118.9283218383789,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8668152093887329,0.1710204184055328,0.1535179316997528,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028982639312744,0.0890560448169708,0.0849499553442001,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231132626533508,0.1448291689157486,0.1015458926558494,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3477478027344,0.5764139294624329,0.050000000745058,0.0480695143342018,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7599154710769653,0.1137527003884315,0.5136659741401672,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3111267089844,287.3695373535156,1.0,0.2147645950317382,1.0,1.0,0.0,1.0,-1.08219313621521,1.0821921825408936,1.0491692137293285e-06,0.8184933066368103,0.0,0.0,0.0,25.33475112915039,25.0,134.23052978515625,-0.0,118.9283218383789,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8787789344787598,0.1747065484523773,0.1567667126655578,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086983919143677,0.0894211158156395,0.0852588936686515,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302780389785767,0.1460518985986709,0.1023775488138198,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808570981025696,0.050000000745058,0.0480446070432662,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658491134643555,0.1142207011580467,0.5155994892120361,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31805419921875,287.4652404785156,1.0,0.2148631364107132,1.0,1.0,0.0,1.0,-1.0897523164749146,1.0897512435913086,1.0611879588395825e-06,0.824599027633667,0.0,0.0,0.0,24.805200576782227,25.0,133.43455505371094,-0.0,119.79706573486328,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8787789344787598,0.1747065484523773,0.1567667126655578,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086983919143677,0.0894211158156395,0.0852588936686515,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302780389785767,0.1460518985986709,0.1023775488138198,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808570981025696,0.050000000745058,0.0480446070432662,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658491134643555,0.1142207011580467,0.5155994892120361,287.4544372558594,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31805419921875,287.4652404785156,1.0,0.2148631364107132,1.0,1.0,0.0,1.0,-1.0897523164749146,1.0897512435913086,1.0611879588395825e-06,0.824599027633667,0.0,0.0,0.0,24.805200576782227,25.0,133.43455505371094,-0.0,119.79706573486328,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8905649781227112,0.178532987833023,0.1601474285125732,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139468789100647,0.0898271575570106,0.0856121331453323,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370082974433899,0.1472896784543991,0.1032233983278274,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848203301429749,0.050000000745058,0.0480231195688247,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714560031890869,0.1147244721651077,0.5177182555198669,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3251953125,287.5605773925781,1.0,0.2151733934879303,1.0,1.0,0.0,1.0,-1.0977665185928345,1.0977654457092283,1.0740253628682694e-06,0.8310681581497192,0.0,0.0,0.0,24.36901092529297,25.0,132.8030548095703,-0.0,120.9604263305664,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8905649781227112,0.178532987833023,0.1601474285125732,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139468789100647,0.0898271575570106,0.0856121331453323,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370082974433899,0.1472896784543991,0.1032233983278274,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5848203301429749,0.050000000745058,0.0480231195688247,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714560031890869,0.1147244721651077,0.5177182555198669,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3251953125,287.5605773925781,1.0,0.2151733934879303,1.0,1.0,0.0,1.0,-1.0977665185928345,1.0977654457092283,1.0740253628682694e-06,0.8310681581497192,0.0,0.0,0.0,24.36901092529297,25.0,132.8030548095703,-0.0,120.9604263305664,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8963786363601685,0.1804962754249572,0.1618840545415878,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935974121094,0.7163702845573425,0.0900435969233512,0.0858029946684837,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402473330497742,0.1479130089282989,0.1036503836512565,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5867004394531,0.5866463780403137,0.050000000745058,0.0480134338140487,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741498947143555,0.1149881929159164,0.5188376903533936,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3288269042969,287.6081848144531,1.0,0.2153963893651962,1.0,1.0,0.0,1.0,-1.1019244194030762,1.1019233465194702,1.0807241324073402e-06,0.8344224095344543,0.0,0.0,0.0,24.180078506469727,25.0,132.5681610107422,-0.0,121.63886260986328,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
