time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121560,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64556884765625,0.9021366238594056,0.1824920624494552,0.1636506468057632,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186920642852783,0.0902683362364769,0.0860024839639663,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.843418538570404,0.148539051413536,0.1040797382593154,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883821249008179,0.050000000745058,0.0480043515563011,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767795920372009,0.1152592077851295,0.5199935436248779,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33251953125,287.6557312011719,1.0,0.2156591415405273,1.0,1.0,0.0,1.0,-1.1061760187149048,1.1061749458312988,1.087600935534283e-06,0.8378507494926453,0.0,0.0,0.0,24.007816314697266,25.0,132.3772430419922,-0.0,122.37592315673828,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9141373038291932,0.1865803897380828,0.1672722399234771,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362976074219,0.7231078147888184,0.0907416716217994,0.0864259749650955,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495990037918091,0.149799108505249,0.1049451604485511,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916207432746887,0.050000000745058,0.0479877106845378,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.781876266002655,0.115822248160839,0.5224083065986633,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399353027344,287.750732421875,1.0,0.2162915021181106,1.0,1.0,0.0,1.0,-1.114948272705078,1.1149471998214722,1.101878751796903e-06,0.8449214696884155,0.0,0.0,0.0,23.70616340637207,25.0,132.10256958007812,-0.0,124.01252746582033,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9141373038291932,0.1865803897380828,0.1672722399234771,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362976074219,0.7231078147888184,0.0907416716217994,0.0864259749650955,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495990037918091,0.149799108505249,0.1049451604485511,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5916207432746887,0.050000000745058,0.0479877106845378,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.781876266002655,0.115822248160839,0.5224083065986633,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3399353027344,287.750732421875,1.0,0.2162915021181106,1.0,1.0,0.0,1.0,-1.114948272705078,1.1149471998214722,1.101878751796903e-06,0.8449214696884155,0.0,0.0,0.0,23.70616340637207,25.0,132.10256958007812,-0.0,124.01252746582033,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9268398284912108,0.1908318400382995,0.1710224449634552,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.727340579032898,0.0912506580352783,0.0868823379278183,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556417226791382,0.1510718762874603,0.105819746851921,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946207046508789,0.050000000745058,0.0479726344347,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868213653564453,0.1164124831557273,0.5249531865119934,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470458984375,287.8456115722656,1.0,0.2170489877462387,1.0,1.0,0.0,1.0,-1.1240835189819336,1.1240824460983276,1.1168755236212746e-06,0.8522816300392151,0.0,0.0,0.0,23.45003318786621,25.0,131.93492126464844,-0.0,125.8494110107422,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9268398284912108,0.1908318400382995,0.1710224449634552,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.727340579032898,0.0912506580352783,0.0868823379278183,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556417226791382,0.1510718762874603,0.105819746851921,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5946207046508789,0.050000000745058,0.0479726344347,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7868213653564453,0.1164124831557273,0.5249531865119934,287.835205078125,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470458984375,287.8456115722656,1.0,0.2170489877462387,1.0,1.0,0.0,1.0,-1.1240835189819336,1.1240824460983276,1.1168755236212746e-06,0.8522816300392151,0.0,0.0,0.0,23.45003318786621,25.0,131.93492126464844,-0.0,125.8494110107422,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.940011501312256,0.1953683793544769,0.1750154644250869,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316434979438782,0.0918126925826072,0.0873867720365524,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617662191390991,0.1523655652999878,0.1067083626985549,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975542664527893,0.050000000745058,0.0479581914842128,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918121814727783,0.1170326694846153,0.5276305675506592,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.94049072265625,1.0,0.2179188579320907,1.0,1.0,0.0,1.0,-1.133744478225708,1.133743405342102,1.1328742175464868e-06,0.8600562214851379,0.0,0.0,0.0,23.21817207336425,25.0,131.8472900390625,-0.0,127.8935317993164,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.940011501312256,0.1953683793544769,0.1750154644250869,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316434979438782,0.0918126925826072,0.0873867720365524,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617662191390991,0.1523655652999878,0.1067083626985549,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975542664527893,0.050000000745058,0.0479581914842128,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7918121814727783,0.1170326694846153,0.5276305675506592,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.94049072265625,1.0,0.2179188579320907,1.0,1.0,0.0,1.0,-1.133744478225708,1.133743405342102,1.1328742175464868e-06,0.8600562214851379,0.0,0.0,0.0,23.21817207336425,25.0,131.8472900390625,-0.0,127.8935317993164,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9530073404312134,0.2000828832387924,0.1791945844888687,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360453605651855,0.0924204662442207,0.0879373624920845,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679707646369934,0.1536771655082702,0.1076105907559394,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004249453544617,0.050000000745058,0.0479443296790123,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796851396560669,0.1176846325397491,0.5304529666900635,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3628234863281,288.03533935546875,1.0,0.2188912779092788,1.0,1.0,0.0,1.0,-1.1438754796981812,1.1438742876052856,1.149795821220323e-06,0.8681870102882385,0.0,0.0,0.0,23.00848960876465,25.0,131.81275939941406,-0.0,130.13291931152344,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257568359375,0.9530073404312134,0.2000828832387924,0.1791945844888687,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360453605651855,0.0924204662442207,0.0879373624920845,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679707646369934,0.1536771655082702,0.1076105907559394,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140991210937,0.6004249453544617,0.050000000745058,0.0479443296790123,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.796851396560669,0.1176846325397491,0.5304529666900635,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3628234863281,288.03533935546875,1.0,0.2188912779092788,1.0,1.0,0.0,1.0,-1.1438754796981812,1.1438742876052856,1.149795821220323e-06,0.8681870102882385,0.0,0.0,0.0,23.00848960876465,25.0,131.81275939941406,-0.0,130.13291931152344,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9592612385749816,0.2024887353181839,0.1813310235738754,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.738277018070221,0.0927394852042198,0.0882276594638824,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710883855819702,0.1543390750885009,0.1080662161111831,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018291711807251,0.050000000745058,0.0479376465082168,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7993760704994202,0.1180219948291778,0.5319172143936157,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3668212890625,288.082763671875,1.0,0.2194120734930038,1.0,1.0,0.0,1.0,-1.1490845680236816,1.149083375930786,1.1585522088353173e-06,0.8723562955856323,0.0,0.0,0.0,22.91217422485352,25.0,131.80633544921875,-0.0,131.31967163085938,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9653029441833496,0.204923614859581,0.1834945082664489,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405318021774292,0.093068279325962,0.0885274037718772,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742151260375977,0.1550050526857376,0.1085247695446014,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6032135486602783,0.050000000745058,0.0479311160743236,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8019030094146729,0.1183665767312049,0.5334153175354004,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3708190917969,288.13018798828125,1.0,0.2199544310569763,1.0,1.0,0.0,1.0,-1.1543818712234497,1.1543806791305542,1.16749629341939e-06,0.8765889406204224,0.0,0.0,0.0,22.821212768554688,25.0,131.80433654785156,-0.0,132.5493927001953,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.9753649830818176,0.2092763036489486,0.1873635649681091,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1997375488281,0.7445715069770813,0.0936701968312263,0.0890774801373481,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.8797492384910583,0.1561873257160186,0.1093390434980392,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6056119203567505,0.050000000745058,0.0479199402034282,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063601851463318,0.1189899817109108,0.5361303687095642,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.377685546875,288.2136535644531,1.0,0.2209578156471252,1.0,1.0,0.0,1.0,-1.1639089584350586,1.163907766342163,1.1836864359793251e-06,0.8841880559921265,0.0,0.0,0.0,22.672637939453125,25.0,131.8077850341797,-0.0,134.81460571289062,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157592773437,0.9766782522201538,0.2098762840032577,0.18789704144001,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451308369636536,0.0937545150518417,0.0891546607017517,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805080652236938,0.1563495844602584,0.1094508096575737,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059362888336182,0.050000000745058,0.0479184426367282,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129211425781,0.8069649338722229,0.119076631963253,0.5365081429481506,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3786315917969,288.2250366210937,1.0,0.2210992127656936,1.0,1.0,0.0,1.0,-1.1652276515960691,1.1652264595031738,1.1859381174872397e-06,0.885238528251648,0.0,0.0,0.0,22.653364181518555,25.0,131.80873107910156,-0.0,135.1331787109375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987059473991394,0.2149358540773391,0.1923961788415908,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7498866319656372,0.0944776087999343,0.0898175314068794,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868845105171204,0.1577120274305343,0.1103893294930458,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086265444755554,0.050000000745058,0.0479061305522918,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119364976882935,0.1198138743638992,0.5397254824638367,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38623046875,288.3199157714844,1.0,0.2223180830478668,1.0,1.0,0.0,1.0,-1.1763970851898191,1.1763958930969238,1.2051505109411664e-06,0.8941707611083984,0.0,0.0,0.0,22.50127220153809,25.0,131.81919860839844,-0.0,137.87820434570312,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987059473991394,0.2149358540773391,0.1923961788415908,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7498866319656372,0.0944776087999343,0.0898175314068794,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868845105171204,0.1577120274305343,0.1103893294930458,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086265444755554,0.050000000745058,0.0479061305522918,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119364976882935,0.1198138743638992,0.5397254824638367,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38623046875,288.3199157714844,1.0,0.2223180830478668,1.0,1.0,0.0,1.0,-1.1763970851898191,1.1763958930969238,1.2051505109411664e-06,0.8941707611083984,0.0,0.0,0.0,22.50127220153809,25.0,131.81919860839844,-0.0,137.87820434570312,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9963049292564392,0.2201048284769058,0.1969850212335586,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7547187805175781,0.0952366888523101,0.0905153825879097,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932258486747742,0.1590939462184906,0.111341692507267,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112086176872253,0.050000000745058,0.04789450019598,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167291283607483,0.1205777823925018,0.543066680431366,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.414794921875,1.0,0.2236027121543884,1.0,1.0,0.0,1.0,-1.1877431869506836,1.187741994857788,1.2249108749529114e-06,0.9032857418060304,0.0,0.0,0.0,22.371395111083984,25.0,131.8303680419922,-0.0,140.77841186523438,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4057922363281,0.9963049292564392,0.2201048284769058,0.1969850212335586,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.401123046875,0.7547187805175781,0.0952366888523101,0.0905153825879097,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932258486747742,0.1590939462184906,0.111341692507267,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6112086176872253,0.050000000745058,0.04789450019598,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167291283607483,0.1205777823925018,0.543066680431366,288.4049377441406,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3936767578125,288.414794921875,1.0,0.2236027121543884,1.0,1.0,0.0,1.0,-1.1877431869506836,1.187741994857788,1.2249108749529114e-06,0.9032857418060304,0.0,0.0,0.0,22.371395111083984,25.0,131.8303680419922,-0.0,140.77841186523438,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897563457489014,0.2260400950908661,0.194778710603714,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.753208339214325,0.0960231497883796,0.0912666991353035,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914861679077148,0.1604880392551422,0.1123228520154953,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081437468528748,0.050000000745058,0.0479081980884075,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8146767020225525,0.1213666871190071,0.5466349124908447,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4045715332031,288.5094299316406,1.0,0.2247012257575988,1.0,1.0,0.0,1.0,-1.1916179656982422,1.191616773605347,1.2317435675868182e-06,0.9064419865608216,0.0,0.0,0.0,22.775821685791016,25.0,131.50827026367188,-0.0,142.66688537597656,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897563457489014,0.2260400950908661,0.194778710603714,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.753208339214325,0.0960231497883796,0.0912666991353035,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914861679077148,0.1604880392551422,0.1123228520154953,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081437468528748,0.050000000745058,0.0479081980884075,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8146767020225525,0.1213666871190071,0.5466349124908447,288.49969482421875,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4045715332031,288.5094299316406,1.0,0.2247012257575988,1.0,1.0,0.0,1.0,-1.1916179656982422,1.191616773605347,1.2317435675868182e-06,0.9064419865608216,0.0,0.0,0.0,22.775821685791016,25.0,131.50827026367188,-0.0,142.66688537597656,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.9846417903900146,0.2295312136411667,0.1928175240755081,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521296739578247,0.096429519355297,0.0916549935936927,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8901776671409607,0.1611925661563873,0.1128187552094459,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6062875390052795,0.050000000745058,0.0479166395962238,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8132984638214111,0.1217831149697303,0.548503577709198,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.41339111328125,288.5564880371094,1.0,0.225159540772438,1.0,1.0,0.0,1.0,-1.1925405263900757,1.1925393342971802,1.2333415497778333e-06,0.9071537852287292,0.0,0.0,0.0,23.00252151489257,25.0,131.2553253173828,-0.0,143.3914337158203,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983678698539734,0.2331811636686325,0.1922786831855774,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530081868171692,0.0968484431505203,0.0920456796884536,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913217782974243,0.1619061082601547,0.1133138686418533,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061514616012573,0.050000000745058,0.0479172468185424,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.814045250415802,0.1222207695245742,0.5504205822944641,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4233093261719,288.6034851074219,1.0,0.2256227433681488,1.0,1.0,0.0,1.0,-1.1954433917999268,1.1954420804977417,1.238385607393866e-06,0.9094014763832092,0.0,0.0,0.0,23.05883407592773,25.0,131.1038818359375,-0.0,144.30517578125,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834761619567872,0.2405432164669037,0.1918699741363525,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554997205734253,0.0977198928594589,0.0928576961159706,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944629430770874,0.1633568853139877,0.1143196374177932,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064533591270447,0.050000000745058,0.0479158237576484,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816325306892395,0.1231439635157585,0.5544838309288025,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422302246094,288.6976928710937,1.0,0.226541593670845,1.0,1.0,0.0,1.0,-1.2018606662750244,1.201859474182129,1.2495448800109443e-06,0.914321780204773,0.0,0.0,0.0,23.11291885375977,28.0,131.06689453125,-0.0,146.26275634765625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834761619567872,0.2405432164669037,0.1918699741363525,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7554997205734253,0.0977198928594589,0.0928576961159706,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944629430770874,0.1633568853139877,0.1143196374177932,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064533591270447,0.050000000745058,0.0479158237576484,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816325306892395,0.1231439635157585,0.5544838309288025,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422302246094,288.6976928710937,1.0,0.226541593670845,1.0,1.0,0.0,1.0,-1.2018606662750244,1.201859474182129,1.2495448800109443e-06,0.914321780204773,0.0,0.0,0.0,23.11291885375977,28.0,131.06689453125,-0.0,146.26275634765625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849196076393129,0.2477922886610031,0.1948489695787429,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552692890167236,0.0986418575048446,0.0937272831797599,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.89408940076828,0.1648439466953277,0.1153581663966178,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042490005493164,0.050000000745058,0.0479259081184864,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157000541687012,0.1241190806031227,0.5588530898094177,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287291288375854,1.0,1.0,0.0,1.0,-1.2129807472229004,1.212979435920715,1.269186896024621e-06,0.9230244159698486,0.0,0.0,0.0,23.528732299804688,31.0,131.22947692871094,-0.0,150.3316650390625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849196076393129,0.2477922886610031,0.1948489695787429,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552692890167236,0.0986418575048446,0.0937272831797599,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.89408940076828,0.1648439466953277,0.1153581663966178,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042490005493164,0.050000000745058,0.0479259081184864,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8157000541687012,0.1241190806031227,0.5588530898094177,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287291288375854,1.0,1.0,0.0,1.0,-1.2129807472229004,1.212979435920715,1.269186896024621e-06,0.9230244159698486,0.0,0.0,0.0,23.528732299804688,31.0,131.22947692871094,-0.0,150.3316650390625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877538084983826,0.254448652267456,0.2012231051921844,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523422241210938,0.099613606929779,0.0946566313505172,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902256488800049,0.1663642525672912,0.1164296492934227,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5995078682899475,0.050000000745058,0.0479481481015682,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8121073842048645,0.1251145452260971,0.5634106397628784,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.88677978515625,1.0,0.2319930642843246,1.0,1.0,0.0,1.0,-1.2285289764404297,1.2285276651382446,1.2970795069122687e-06,0.9352947473526,0.0,0.0,0.0,24.320873260498047,34.0,131.61192321777344,-0.0,156.57383728027344,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877538084983826,0.254448652267456,0.2012231051921844,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7523422241210938,0.099613606929779,0.0946566313505172,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8902256488800049,0.1663642525672912,0.1164296492934227,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5995078682899475,0.050000000745058,0.0479481481015682,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8121073842048645,0.1251145452260971,0.5634106397628784,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4688415527344,288.88677978515625,1.0,0.2319930642843246,1.0,1.0,0.0,1.0,-1.2285289764404297,1.2285276651382446,1.2970795069122687e-06,0.9352947473526,0.0,0.0,0.0,24.320873260498047,34.0,131.61192321777344,-0.0,156.57383728027344,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912301301956176,0.2604469358921051,0.2103172391653061,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473677396774292,0.1006355807185173,0.0956445038318634,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836420774459839,0.1679154187440872,0.1175312548875808,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926719307899475,0.050000000745058,0.047981534153223,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805946409702301,0.1261051297187805,0.5680240988731384,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9819641113281,1.0,0.2361724525690078,1.0,1.0,0.0,1.0,-1.2475295066833496,1.2475281953811646,1.3318872333911711e-06,0.9504907727241516,0.0,0.0,0.0,25.45420455932617,37.0,132.03591918945312,-0.0,164.74803161621094,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97332763671875,0.9912301301956176,0.2604469358921051,0.2103172391653061,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473677396774292,0.1006355807185173,0.0956445038318634,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8836420774459839,0.1679154187440872,0.1175312548875808,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926719307899475,0.050000000745058,0.047981534153223,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.805946409702301,0.1261051297187805,0.5680240988731384,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725341796875,288.9819641113281,1.0,0.2361724525690078,1.0,1.0,0.0,1.0,-1.2475295066833496,1.2475281953811646,1.3318872333911711e-06,0.9504907727241516,0.0,0.0,0.0,25.45420455932617,37.0,132.03591918945312,-0.0,164.74803161621094,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0211486816406,0.9929878115653992,0.2632103264331817,0.215691477060318,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442904114723206,0.1011653244495391,0.09616020321846,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8795428276062012,0.1687018275260925,0.1180926784873008,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087585449219,0.5885836482048035,0.050000000745058,0.0480023026466369,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019957542419434,0.1265939027070999,0.5703256130218506,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4722595214844,289.0296630859375,1.0,0.2385531514883041,1.0,1.0,0.0,1.0,-1.2580604553222656,1.258059024810791,1.351470473309746e-06,0.9589439034461976,0.0,0.0,0.0,26.1423568725586,37.0,132.2375946044922,-0.0,169.50485229492188,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946521520614624,0.2658284604549408,0.2215058207511901,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7409086227416992,0.1017077341675758,0.0966905355453491,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8750185370445251,0.1694953143596649,0.118661068379879,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5841122269630432,0.050000000745058,0.0480257607996463,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7976089715957642,0.1270772069692611,0.5726168155670166,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707946777344,289.07745361328125,1.0,0.2411033511161804,1.0,1.0,0.0,1.0,-1.2691365480422974,1.2691352367401123,1.3723231404583205e-06,0.967892050743103,0.0,0.0,0.0,26.90975952148437,25.0,132.4231719970703,-0.0,174.68035888671875,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9936110377311708,0.2717522084712982,0.2177706807851791,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7462806105613708,0.1027672961354255,0.0976707562804222,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8814898729324341,0.1710225492715835,0.1197139397263526,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.586990475654602,0.050000000745058,0.0480104647576808,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8030579090118408,0.1279872804880142,0.5766366124153137,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404646575450897,1.0,1.0,0.0,1.0,-1.2719131708145142,1.2719117403030396,1.3777793128610938e-06,0.9703585505485536,0.0,0.0,0.0,26.57135391235352,25.0,132.04209899902344,-0.0,174.84014892578125,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993467092514038,0.2720596194267273,0.2172809243202209,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7467765212059021,0.1028123125433921,0.0977109223604202,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821040391921997,0.1710866689682006,0.1197570338845253,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5873662829399109,0.050000000745058,0.0480084978044033,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8035978674888611,0.1280261278152465,0.5767984390258789,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.240337461233139,1.0,1.0,0.0,1.0,-1.2716175317764282,1.2716162204742432,1.377221792608907e-06,0.9701234102249146,0.0,0.0,0.0,26.51704978942871,28.0,131.9973907470703,-0.0,174.62744140625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817619323730468,0.2826736867427826,0.1885230839252472,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739987373352051,0.1040201932191848,0.098721943795681,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161099195480348,0.1727631390094757,0.1208325549960136,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724599838256836,0.1040209531784057,0.0981421843171119,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8313032984733582,0.1291054487228393,0.5809632539749146,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5053405761719,289.2677001953125,1.0,0.2420392483472824,1.0,1.0,0.0,1.0,-1.3047685623168943,1.3047670125961304,1.4405816273210803e-06,0.9963775277137756,0.0,0.0,0.0,24.38812255859375,31.0,132.61598205566406,-0.0,180.8101501464844,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817619323730468,0.2826736867427826,0.1885230839252472,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739987373352051,0.1040201932191848,0.098721943795681,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161099195480348,0.1727631390094757,0.1208325549960136,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724599838256836,0.1040209531784057,0.0981421843171119,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8313032984733582,0.1291054487228393,0.5809632539749146,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5053405761719,289.2677001953125,1.0,0.2420392483472824,1.0,1.0,0.0,1.0,-1.3047685623168943,1.3047670125961304,1.4405816273210803e-06,0.9963775277137756,0.0,0.0,0.0,24.38812255859375,31.0,132.61598205566406,-0.0,180.8101501464844,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
