time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123660,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848009943962096,0.293452501296997,0.1945949792861938,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716500759124756,0.1052623689174652,0.0999093949794769,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912263035774231,0.1744603365659713,0.1220284253358841,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613374590873718,0.0998623296618461,0.0959611311554908,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281636238098145,0.1302262097597122,0.586086094379425,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58837890625,289.3634338378906,1.0,0.2449280619621276,1.0,1.0,0.0,1.0,-1.3184516429901123,1.318450093269348,1.4670255268356414e-06,1.006926417350769,0.0,0.0,0.0,25.117387771606445,34.0,132.52037048339844,-0.0,187.04112243652344,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848009943962096,0.293452501296997,0.1945949792861938,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716500759124756,0.1052623689174652,0.0999093949794769,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.912263035774231,0.1744603365659713,0.1220284253358841,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613374590873718,0.0998623296618461,0.0959611311554908,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281636238098145,0.1302262097597122,0.586086094379425,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58837890625,289.3634338378906,1.0,0.2449280619621276,1.0,1.0,0.0,1.0,-1.3184516429901123,1.318450093269348,1.4670255268356414e-06,1.006926417350769,0.0,0.0,0.0,25.117387771606445,34.0,132.52037048339844,-0.0,187.04112243652344,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888141751289368,0.3017013370990753,0.2038202434778213,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666974067687988,0.1065669208765029,0.1011592894792556,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050917625427246,0.1761978268623352,0.1232570633292198,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470995783805847,0.0976046174764633,0.0934369713068008,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.822215735912323,0.1312779635190963,0.5910579562187195,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62908935546875,289.4586181640625,1.0,0.2487353831529617,1.0,1.0,0.0,1.0,-1.3354371786117554,1.3354356288909912,1.5003441831140665e-06,1.020072340965271,0.0,0.0,0.0,26.208141326904297,37.0,132.33042907714844,-0.0,195.3631286621093,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888141751289368,0.3017013370990753,0.2038202434778213,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666974067687988,0.1065669208765029,0.1011592894792556,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050917625427246,0.1761978268623352,0.1232570633292198,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470995783805847,0.0976046174764633,0.0934369713068008,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.822215735912323,0.1312779635190963,0.5910579562187195,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.62908935546875,289.4586181640625,1.0,0.2487353831529617,1.0,1.0,0.0,1.0,-1.3354371786117554,1.3354356288909912,1.5003441831140665e-06,1.020072340965271,0.0,0.0,0.0,26.208141326904297,37.0,132.33042907714844,-0.0,195.3631286621093,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9907968640327454,0.3054032921791076,0.2090824395418167,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637541890144348,0.1072472631931305,0.101812943816185,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010512232780457,0.1770828366279602,0.1238849312067031,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410774230957031,0.0969792306423187,0.0927215293049812,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8186183571815491,0.1317784190177917,0.5934251546859741,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6380310058594,289.5062866210937,1.0,0.2509452700614929,1.0,1.0,0.0,1.0,-1.3452740907669067,1.3452725410461426,1.5199176459645969e-06,1.0277392864227295,0.0,0.0,0.0,26.85811996459961,37.0,132.336181640625,-0.0,200.31365966796875,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.992686927318573,0.3089291155338287,0.2147198468446731,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605515718460083,0.1079455316066742,0.1024862900376319,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966726660728455,0.1779776513576507,0.1245215833187103,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354995012283325,0.0965793281793594,0.0922591164708137,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8146345615386963,0.1322723180055618,0.5957554578781128,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.64178466796875,289.553955078125,1.0,0.2533376514911651,1.0,1.0,0.0,1.0,-1.3558553457260132,1.355853796005249,1.541253936920839e-06,1.0360862016677856,0.0,0.0,0.0,27.57937812805176,40.0,132.3798370361328,-0.0,205.76388549804688,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959798455238342,0.3156024813652038,0.2268877029418945,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7535322904586792,0.1093920543789863,0.1038883551955223,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869965672492981,0.1797949075698852,0.1258195340633392,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250232100486755,0.0962312594056129,0.0918449386954307,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805506706237793,0.1332603543996811,0.6004183292388916,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.64947509765625,1.0,0.2585970461368561,1.0,1.0,0.0,1.0,-1.3788024187088013,1.378800868988037,1.5884875210758764e-06,1.0544849634170532,0.0,0.0,0.0,29.234695434570312,43.0,132.51632690429688,-0.0,218.06593322753903,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415405273437,0.9959798455238342,0.3156024813652038,0.2268877029418945,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7535322904586792,0.1093920543789863,0.1038883551955223,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869965672492981,0.1797949075698852,0.1258195340633392,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7250232100486755,0.0962312594056129,0.0918449386954307,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.805506706237793,0.1332603543996811,0.6004183292388916,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6395263671875,289.64947509765625,1.0,0.2585970461368561,1.0,1.0,0.0,1.0,-1.3788024187088013,1.378800868988037,1.5884875210758764e-06,1.0544849634170532,0.0,0.0,0.0,29.234695434570312,43.0,132.51632690429688,-0.0,218.06593322753903,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983586072921752,0.3219228982925415,0.2398537844419479,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7459332942962646,0.1109015643596649,0.1053602024912834,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8764143586158752,0.1816485673189163,0.1271497309207916,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7146071195602417,0.0962535440921783,0.0918505936861038,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7951263785362244,0.1342632919549942,0.6051761507987976,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302185058594,289.7450866699219,1.0,0.2643777728080749,1.0,1.0,0.0,1.0,-1.4034483432769775,1.4034466743469238,1.6403305380663369e-06,1.0743073225021362,0.0,0.0,0.0,31.16860008239746,46.0,132.65440368652344,-0.0,232.0728912353516,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983586072921752,0.3219228982925415,0.2398537844419479,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7459332942962646,0.1109015643596649,0.1053602024912834,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8764143586158752,0.1816485673189163,0.1271497309207916,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7146071195602417,0.0962535440921783,0.0918505936861038,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7951263785362244,0.1342632919549942,0.6051761507987976,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6302185058594,289.7450866699219,1.0,0.2643777728080749,1.0,1.0,0.0,1.0,-1.4034483432769775,1.4034466743469238,1.6403305380663369e-06,1.0743073225021362,0.0,0.0,0.0,31.16860008239746,46.0,132.65440368652344,-0.0,232.0728912353516,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3280237913131714,0.2531197667121887,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.738059401512146,0.1124726980924606,0.1069001033902168,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653820157051086,0.1835397034883499,0.1285129189491272,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034735679626465,0.0964909046888351,0.0920994132757186,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7842121720314026,0.1352869570255279,0.6100685596466064,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6181030273437,289.8407897949219,1.0,0.270546406507492,1.0,1.0,0.0,1.0,-1.429030179977417,1.4290283918380735,1.695310061222699e-06,1.0948866605758667,0.0,0.0,0.0,33.37217712402344,49.0,132.7490997314453,-0.0,247.5697479248047,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.9990000128746032,0.3280237913131714,0.2531197667121887,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291015625,0.738059401512146,0.1124726980924606,0.1069001033902168,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653820157051086,0.1835397034883499,0.1285129189491272,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7034735679626465,0.0964909046888351,0.0920994132757186,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7842121720314026,0.1352869570255279,0.6100685596466064,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6181030273437,289.8407897949219,1.0,0.270546406507492,1.0,1.0,0.0,1.0,-1.429030179977417,1.4290283918380735,1.695310061222699e-06,1.0948866605758667,0.0,0.0,0.0,33.37217712402344,49.0,132.7490997314453,-0.0,247.5697479248047,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3340086042881012,0.2663517594337463,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7302215099334717,0.1141057759523391,0.1085072308778762,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544327020645142,0.1854695826768875,0.1299093514680862,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6923024654388428,0.0968664735555648,0.0925026535987854,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732805609703064,0.1363329440355301,0.6151013970375061,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054992675781,289.9365234375,1.0,0.2769850790500641,1.0,1.0,0.0,1.0,-1.4550470113754272,1.455045223236084,1.7523537962915723e-06,1.115722417831421,0.0,0.0,0.0,35.81632232666016,52.0,132.7871551513672,-0.0,264.3588256835937,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3340086042881012,0.2663517594337463,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7302215099334717,0.1141057759523391,0.1085072308778762,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544327020645142,0.1854695826768875,0.1299093514680862,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6923024654388428,0.0968664735555648,0.0925026535987854,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732805609703064,0.1363329440355301,0.6151013970375061,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054992675781,289.9365234375,1.0,0.2769850790500641,1.0,1.0,0.0,1.0,-1.4550470113754272,1.455045223236084,1.7523537962915723e-06,1.115722417831421,0.0,0.0,0.0,35.81632232666016,52.0,132.7871551513672,-0.0,264.3588256835937,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.33697709441185,0.2729639410972595,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.72642582654953,0.1149460151791572,0.1093355864286422,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.849183976650238,0.1864495426416397,0.1306198090314865,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6869291067123413,0.0970935150980949,0.0927469506859779,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7680080533027649,0.1368648409843444,0.6176691055297852,289.9762268066406,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.599365234375,289.984375,1.0,0.2802766859531402,1.0,1.0,0.0,1.0,-1.468206763267517,1.4682049751281738,1.7816253148339456e-06,1.1262098550796509,0.0,0.0,0.0,37.10934066772461,52.0,132.78878784179688,-0.0,273.2037658691406,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3399308621883392,0.2796067893505096,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227504253387451,0.1158025115728378,0.1101803928613662,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441615104675293,0.187439888715744,0.1313383132219314,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817728281021118,0.0973430201411247,0.0930149182677269,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629489898681641,0.1374029368162155,0.6202701926231384,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.59344482421875,290.0322265625,1.0,0.2836057543754577,1.0,1.0,0.0,1.0,-1.4815022945404053,1.4815003871917725,1.8114866406904184e-06,1.136772871017456,0.0,0.0,0.0,38.43840026855469,40.0,132.7845001220703,-0.0,282.3445129394531,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3468083143234253,0.2788276672363281,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7266864776611328,0.1175478100776672,0.1118140369653701,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8477447032928467,0.1894367039203643,0.132722407579422,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683733344078064,0.0978841558098793,0.0935071930289268,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7656258940696716,0.1384933590888977,0.6250967383384705,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842913866043091,1.0,1.0,0.0,1.0,-1.490588665008545,1.4905868768692017,1.8321596826353923e-06,1.1440672874450684,0.0,0.0,0.0,38.47786331176758,43.0,132.31251525878906,-0.0,286.470947265625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3468083143234253,0.2788276672363281,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7266864776611328,0.1175478100776672,0.1118140369653701,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8477447032928467,0.1894367039203643,0.132722407579422,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.683733344078064,0.0978841558098793,0.0935071930289268,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7656258940696716,0.1384933590888977,0.6250967383384705,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842913866043091,1.0,1.0,0.0,1.0,-1.490588665008545,1.4905868768692017,1.8321596826353923e-06,1.1440672874450684,0.0,0.0,0.0,38.47786331176758,43.0,132.31251525878906,-0.0,286.470947265625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3552604019641876,0.2793225646018982,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297048568725586,0.1193822994828224,0.1135281398892402,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8501812815666199,0.1915009915828704,0.1341508477926254,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848077774047852,0.0985202863812446,0.0940871089696884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673164010047913,0.1396963149309158,0.6303577423095703,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990295410156,290.2220458984375,1.0,0.2863641083240509,1.0,1.0,0.0,1.0,-1.5019603967666626,1.5019584894180298,1.8579363540993648e-06,1.1529030799865725,0.0,0.0,0.0,38.76528549194336,46.0,131.68563842773438,-0.0,292.3094177246094,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3552604019641876,0.2793225646018982,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297048568725586,0.1193822994828224,0.1135281398892402,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8501812815666199,0.1915009915828704,0.1341508477926254,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848077774047852,0.0985202863812446,0.0940871089696884,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673164010047913,0.1396963149309158,0.6303577423095703,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5990295410156,290.2220458984375,1.0,0.2863641083240509,1.0,1.0,0.0,1.0,-1.5019603967666626,1.5019584894180298,1.8579363540993648e-06,1.1529030799865725,0.0,0.0,0.0,38.76528549194336,46.0,131.68563842773438,-0.0,292.3094177246094,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641722202301025,0.2820760309696197,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314549088478088,0.1216571182012558,0.1155420988798141,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508045077323914,0.1939740031957626,0.1357814669609069,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846952438354492,0.0996006727218627,0.0949707701802253,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675420045852661,0.1413541734218597,0.6371315717697144,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.613037109375,290.316650390625,1.0,0.2895195186138153,1.0,1.0,0.0,1.0,-1.5188311338424685,1.5188292264938354,1.8967670030178847e-06,1.1661590337753296,0.0,0.0,0.0,39.53511428833008,49.0,131.6107177734375,-0.0,302.0009765625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641722202301025,0.2820760309696197,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314549088478088,0.1216571182012558,0.1155420988798141,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508045077323914,0.1939740031957626,0.1357814669609069,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846952438354492,0.0996006727218627,0.0949707701802253,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675420045852661,0.1413541734218597,0.6371315717697144,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.613037109375,290.316650390625,1.0,0.2895195186138153,1.0,1.0,0.0,1.0,-1.5188311338424685,1.5188292264938354,1.8967670030178847e-06,1.1661590337753296,0.0,0.0,0.0,39.53511428833008,49.0,131.6107177734375,-0.0,302.0009765625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.37368905544281,0.285228431224823,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340496778488159,0.1245796084403991,0.1181826069951057,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518781065940857,0.197032168507576,0.1378358155488968,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858490705490112,0.1013355702161789,0.0964871346950531,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685930132865906,0.1436598002910614,0.6468901038169861,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936688363552093,1.0,1.0,0.0,1.0,-1.5417850017547607,1.5417829751968384,1.950487103385967e-06,1.1842424869537354,0.0,0.0,0.0,40.497066497802734,52.0,131.8003692626953,-0.0,315.27203369140625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.37368905544281,0.285228431224823,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340496778488159,0.1245796084403991,0.1181826069951057,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518781065940857,0.197032168507576,0.1378358155488968,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858490705490112,0.1013355702161789,0.0964871346950531,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685930132865906,0.1436598002910614,0.6468901038169861,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936688363552093,1.0,1.0,0.0,1.0,-1.5417850017547607,1.5417829751968384,1.950487103385967e-06,1.1842424869537354,0.0,0.0,0.0,40.497066497802734,52.0,131.8003692626953,-0.0,315.27203369140625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3786359131336212,0.2870169878005981,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355254888534546,0.1262328773736953,0.1196991056203842,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524516820907593,0.1987254470586776,0.1389887928962707,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867337822914124,0.1023973524570465,0.0974440723657608,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692825794219971,0.1450010985136032,0.6526892781257629,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960846126079559,1.0,1.0,0.0,1.0,-1.555246114730835,1.5552440881729126,1.982454250537557e-06,1.1948591470718384,0.0,0.0,0.0,41.05760192871094,52.0,131.94644165039062,-0.0,323.2096862792969,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836877644062042,0.2889768183231354,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370526194572449,0.1279956400394439,0.1213261932134628,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.852989137172699,0.2005095481872558,0.1402101963758468,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877386569976807,0.1035696417093277,0.0985128283500671,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7700095176696777,0.1464475691318512,0.6589967012405396,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987094223499298,1.0,1.0,0.0,1.0,-1.5698730945587158,1.5698710680007937,2.0175734789518174e-06,1.206399917602539,0.0,0.0,0.0,41.674800872802734,55.0,132.10401916503906,-0.0,331.9950866699219,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940618634223938,0.2934102118015289,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740174412727356,0.131813570857048,0.1248727291822433,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539007902145386,0.204316183924675,0.1428303867578506,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899875402450562,0.1062076464295387,0.1009446233510971,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714853286743164,0.1496146470308303,0.6729252338409424,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045307397842407,1.0,1.0,0.0,1.0,-1.602238655090332,1.60223650932312,2.096695425279904e-06,1.2319425344467163,0.0,0.0,0.0,43.076942443847656,58.0,132.41561889648438,-0.0,352.0546264648437,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940618634223938,0.2934102118015289,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.740174412727356,0.131813570857048,0.1248727291822433,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8539007902145386,0.204316183924675,0.1428303867578506,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899875402450562,0.1062076464295387,0.1009446233510971,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714853286743164,0.1496146470308303,0.6729252338409424,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045307397842407,1.0,1.0,0.0,1.0,-1.602238655090332,1.60223650932312,2.096695425279904e-06,1.2319425344467163,0.0,0.0,0.0,43.076942443847656,58.0,132.41561889648438,-0.0,352.0546264648437,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047506749629974,0.2984716594219208,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433338761329651,0.1359821259975433,0.1287657171487808,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545948266983032,0.2084052264690399,0.1456576138734817,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.6924606561660767,0.1091944575309753,0.1037224009633064,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772939145565033,0.1531007587909698,0.6883646249771118,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110283017158508,1.0,1.0,0.0,1.0,-1.6382529735565186,1.6382508277893066,2.1870150703762192e-06,1.2603617906570437,0.0,0.0,0.0,44.69204711914063,61.0,132.68821716308594,-0.0,375.3878784179688,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047506749629974,0.2984716594219208,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433338761329651,0.1359821259975433,0.1287657171487808,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545948266983032,0.2084052264690399,0.1456576138734817,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.6924606561660767,0.1091944575309753,0.1037224009633064,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.772939145565033,0.1531007587909698,0.6883646249771118,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6962280273437,290.6977844238281,1.0,0.3110283017158508,1.0,1.0,0.0,1.0,-1.6382529735565186,1.6382508277893066,2.1870150703762192e-06,1.2603617906570437,0.0,0.0,0.0,44.69204711914063,61.0,132.68821716308594,-0.0,375.3878784179688,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157270789146423,0.3040403127670288,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465460300445557,0.1404706686735153,0.1329710930585861,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551472425460815,0.2127502262592315,0.1486697942018509,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951371431350708,0.1124963015317916,0.106808915734291,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743956446647644,0.1568692326545715,0.7051230669021606,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181065320968628,1.0,1.0,0.0,1.0,-1.6774286031723022,1.6774263381958008,2.28797966883576e-06,1.2912613153457642,0.0,0.0,0.0,46.49958419799805,64.0,132.90463256835938,-0.0,401.9676818847656,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4157270789146423,0.3040403127670288,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465460300445557,0.1404706686735153,0.1329710930585861,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551472425460815,0.2127502262592315,0.1486697942018509,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951371431350708,0.1124963015317916,0.106808915734291,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743956446647644,0.1568692326545715,0.7051230669021606,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7178649902344,290.79364013671875,1.0,0.3181065320968628,1.0,1.0,0.0,1.0,-1.6774286031723022,1.6774263381958008,2.28797966883576e-06,1.2912613153457642,0.0,0.0,0.0,46.49958419799805,64.0,132.90463256835938,-0.0,401.9676818847656,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269867837429046,0.3099737465381622,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498698234558105,0.1452619582414627,0.137469008564949,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556685447692871,0.2173369079828262,0.1518546044826507,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980491280555725,0.1160933673381805,0.1101818159222602,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7759268879890442,0.1608990281820297,0.7230871915817261,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3256831467151642,1.0,1.0,0.0,1.0,-1.719394326210022,1.719391942024231,2.399267032160424e-06,1.324337363243103,0.0,0.0,0.0,48.47594833374024,67.0,133.06275939941406,-0.0,431.8061828613281,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269867837429046,0.3099737465381622,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498698234558105,0.1452619582414627,0.137469008564949,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556685447692871,0.2173369079828262,0.1518546044826507,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980491280555725,0.1160933673381805,0.1101818159222602,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7759268879890442,0.1608990281820297,0.7230871915817261,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7390441894531,290.8896179199219,1.0,0.3256831467151642,1.0,1.0,0.0,1.0,-1.719394326210022,1.719391942024231,2.399267032160424e-06,1.324337363243103,0.0,0.0,0.0,48.47594833374024,67.0,133.06275939941406,-0.0,431.8061828613281,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4327249825000763,0.3130325376987457,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515959143638611,0.1477677226066589,0.1398236602544784,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559529781341553,0.2197181582450866,0.1535093039274215,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6996081471443176,0.1179985776543617,0.1119710355997085,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.776746928691864,0.1630078852176666,0.7324989438056946,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494506835937,290.9376220703125,1.0,0.3296359777450561,1.0,1.0,0.0,1.0,-1.7413276433944702,1.7413252592086792,2.458716153341811e-06,1.341612696647644,0.0,0.0,0.0,49.51988220214844,67.0,133.121337890625,-0.0,447.958740234375,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
