time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125760,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4385375082492828,0.3161296546459198,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.753376841545105,0.1503455340862274,0.1422471106052398,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562711477279663,0.2221570163965225,0.1552045941352844,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012438178062439,0.1199733018875122,0.1138268411159515,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7776172161102295,0.1651779115200042,0.7421883940696716,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7597961425781,290.98565673828125,1.0,0.3336877524852752,1.0,1.0,0.0,1.0,-1.7638534307479858,1.7638509273529053,2.520686393836513e-06,1.35934579372406,0.0,0.0,0.0,50.59703063964844,70.0,133.1674041748047,-0.0,464.9429931640625,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503950178623199,0.3223744332790375,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571405172348022,0.1557163149118423,0.1472987234592437,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570586442947388,0.2272069454193115,0.1587159484624862,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047704458236694,0.1241296008229255,0.1177358478307724,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795499563217163,0.1697001010179519,0.7623907327651978,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.08172607421875,1.0,0.3420617878437042,1.0,1.0,0.0,1.0,-1.810582518577576,1.8105798959732056,2.652186822160729e-06,1.3961018323898315,0.0,0.0,0.0,52.83969879150391,73.0,133.22662353515625,-0.0,501.4500122070313,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503950178623199,0.3223744332790375,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571405172348022,0.1557163149118423,0.1472987234592437,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570586442947388,0.2272069454193115,0.1587159484624862,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047704458236694,0.1241296008229255,0.1177358478307724,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795499563217163,0.1697001010179519,0.7623907327651978,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802734375,291.08172607421875,1.0,0.3420617878437042,1.0,1.0,0.0,1.0,-1.810582518577576,1.8105798959732056,2.652186822160729e-06,1.3961018323898315,0.0,0.0,0.0,52.83969879150391,73.0,133.22662353515625,-0.0,501.4500122070313,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625759720802307,0.3285866677761078,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612243890762329,0.1613695472478866,0.1526177674531936,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581180572509766,0.2324835062026977,0.1623853594064712,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086650729179382,0.1285565197467804,0.1219018027186393,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817966341972351,0.1744613647460937,0.7836670875549316,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507547974586487,1.0,1.0,0.0,1.0,-1.8593839406967163,1.859381079673767,2.7937305731029483e-06,1.4344409704208374,0.0,0.0,0.0,55.18144989013672,76.0,133.24868774414062,-0.0,541.4061889648438,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625759720802307,0.3285866677761078,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612243890762329,0.1613695472478866,0.1526177674531936,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8581180572509766,0.2324835062026977,0.1623853594064712,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086650729179382,0.1285565197467804,0.1219018027186393,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817966341972351,0.1744613647460937,0.7836670875549316,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006591796875,291.1778259277344,1.0,0.3507547974586487,1.0,1.0,0.0,1.0,-1.8593839406967163,1.859381079673767,2.7937305731029483e-06,1.4344409704208374,0.0,0.0,0.0,55.18144989013672,76.0,133.24868774414062,-0.0,541.4061889648438,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4751006364822387,0.3346661925315857,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656828165054321,0.1673053056001663,0.1582031100988388,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595184087753296,0.2379874289035797,0.1662124842405319,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128507494926453,0.1332533508539199,0.1263228058815002,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7844153046607971,0.1794622391462326,0.8060137629508972,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597296774387359,1.0,1.0,0.0,1.0,-1.9101290702819824,1.9101262092590328,2.945423602795927e-06,1.4742538928985596,0.0,0.0,0.0,57.603515625,79.0,133.2412872314453,-0.0,584.9385986328125,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9990000128746032,0.4751006364822387,0.3346661925315857,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656828165054321,0.1673053056001663,0.1582031100988388,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595184087753296,0.2379874289035797,0.1662124842405319,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128507494926453,0.1332533508539199,0.1263228058815002,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658386230469,0.7844153046607971,0.1794622391462326,0.8060137629508972,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8210754394531,291.2738952636719,1.0,0.3597296774387359,1.0,1.0,0.0,1.0,-1.9101290702819824,1.9101262092590328,2.945423602795927e-06,1.4742538928985596,0.0,0.0,0.0,57.603515625,79.0,133.2412872314453,-0.0,584.9385986328125,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254699707031,0.9990000128746032,0.4827343225479126,0.3381896913051605,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229064941406,0.7685349583625793,0.1709762960672378,0.1616571694612503,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32427978515625,0.860537588596344,0.2413751631975174,0.1685676723718643,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217163085937,0.7154583930969238,0.1361799836158752,0.129077598452568,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.7861710786819458,0.1825561821460724,0.8198369741439819,291.3248291015625,286.3088684082031,291.4322814941406,286.0091247558594,291.4295959472656,297.83331298828125,291.33111572265625,1.0,0.3651987314224243,1.0,1.0,0.0,1.0,-1.9412415027618408,1.9412384033203125,3.040673163923202e-06,1.4986352920532229,0.984163463115692,0.984163463115692,0.0,59.07771301269531,79.0,133.22598266601562,-0.0,612.6338500976562,1.0,283.1644592285156,287.4450378417969,288.628173828125,288.9419250488281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,5.442401720756401e-21,2.7212008603782004e-21,2.7212008603782004e-21,0.0,0.0,-0.0,3.116334482911043e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28521728515625,0.9990000128746032,0.4851881861686706,0.3410179316997528,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52557373046875,0.7699807286262512,0.1726240664720535,0.1639245450496673,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3983764648437,0.8606434464454651,0.2422610074281692,0.1700407713651657,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.63214111328125,0.7167673707008362,0.1374978125095367,0.1308943778276443,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49853515625,0.7868471145629883,0.1837320476770401,0.8287699222564697,289.3450012207031,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82373046875,288.8092956542969,1.0,0.3689357340335846,1.0,1.0,0.0,1.0,-1.9620442390441888,1.962041020393372,3.105401219727355e-06,1.51499342918396,0.98295658826828,0.98295658826828,0.0,60.17326354980469,82.0,9407.4716796875,-0.0,631.96337890625,1.0,283.2046203613281,290.2015991210937,289.0538024902344,289.88238525390625,293.1499938964844,293.1499938964844,283.1499938964844,1492.2127685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226799808442592,1.0,0.0,0.0,0.8004043102264404,0.800410270690918,6.330524371378489e-08,4.224846839904785,4.224836349487305,1.0128936082764994e-05,0.0,0.0,-0.0,3956.0087890625,0.0,16.576932907104492,1889.1343994140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.9990000128746032,0.4755303561687469,0.3549483716487884,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86578369140625,0.7596937417984009,0.1702155917882919,0.1638573110103607,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.846893846988678,0.2363902628421783,0.1684267967939376,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.905517578125,0.707088053226471,0.1355322003364563,0.130847617983818,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8569641113281,0.7749029994010925,0.1802308708429336,0.824781596660614,286.8057861328125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7025451660156,286.6419372558594,1.0,0.3729957640171051,1.0,1.0,0.0,1.0,-1.971941590309143,1.9719383716583248,3.1370364013127983e-06,1.5231622457504272,0.9600648880004884,0.9600648880004884,0.0,63.311553955078125,82.0,11182.2578125,-0.0,650.0678100585938,1.0,283.1853942871094,286.6820678710937,290.0966796875,290.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,2341.8642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1838110089302063,1.0,0.0,0.0,0.9929644465446472,0.9929664134979248,6.67272530563423e-08,4.264703750610352,4.264693737030029,9.79634205577895e-06,0.0,0.0,-0.0,3829.44287109375,0.0,30.295373916625977,1895.270751953125,0.0,0.0,0.2536176145076751,1.0,0.0,3.0,1.0,0.0
12126360,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.9990000128746032,0.4625747799873352,0.3770126700401306,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.7410736083984375,0.1666000485420227,0.1610778421163559,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791564941406,0.8238657116889954,0.2290982455015182,0.1638336926698684,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.6878986954689026,0.1325712949037552,0.128608301281929,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909362792969,0.7537279725074768,0.1751787215471267,0.8058696985244751,285.97174072265625,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5563049316406,285.9115600585937,1.0,0.3760784268379211,1.0,1.0,0.0,1.0,-1.9641984701156616,1.9641953706741333,3.113059165116283e-06,1.517306923866272,0.9507007598876952,0.9507007598876952,0.0,67.90672302246094,70.0,11802.53125,-0.0,659.4584350585938,1.0,283.170166015625,285.6422424316406,290.4947204589844,291.3246154785156,293.1499938964844,293.1499938964844,283.1499938964844,3791.561279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3568182587623596,1.0,0.0,0.0,1.2505371570587158,1.2505398988723757,1.0439330822009653e-07,4.26588773727417,4.265877723693848,9.78624120762106e-06,0.0,0.0,-0.0,3864.199951171875,0.0,60.5479850769043,1895.43212890625,0.0,204.9430389404297,0.3193761110305786,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.9990000128746032,0.4480821192264557,0.3955065608024597,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.7249413132667542,0.1628093719482422,0.157376080751419,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.8022418022155762,0.2218309193849563,0.1583589762449264,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56219482421875,0.670624315738678,0.1294111013412475,0.1255779415369033,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.7348641157150269,0.169526606798172,0.780150830745697,285.54412841796875,286.1138000488281,291.6199951171875,286.07037353515625,291.6173095703125,297.3995361328125,285.5128479003906,1.0,0.3759598731994629,1.0,1.0,0.0,1.0,-1.940877079963684,1.940874099731445,3.040863020942197e-06,1.49925696849823,0.9421682953834534,0.9421682953834534,0.0,71.55859375,70.0,12311.4013671875,-0.0,653.589599609375,1.0,283.1585693359375,285.1410522460937,290.2926330566406,291.327880859375,293.1499938964844,293.1499938964844,283.1499938964844,5939.046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998713433742523,1.0,0.0,0.0,1.553518533706665,1.553522706031799,1.61038059331986e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.373779296875,0.0,116.35610961914062,1895.43701171875,0.0,506.5277404785156,0.3907376825809479,1.0,0.0,3.0,1.0,0.0
12126480,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.375244140625,0.9987831115722656,0.4404273629188537,0.4008187353610992,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.7178554534912109,0.1609074026346206,0.1553808003664016,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7922314405441284,0.2182560861110687,0.1555226445198059,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.6632005572319031,0.1277800500392913,0.123903714120388,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38629150390625,0.726370096206665,0.1664530634880066,0.7653388381004333,285.3789978027344,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3224792480469,285.3562927246094,1.0,0.3745484352111816,1.0,1.0,0.0,1.0,-1.9217983484268188,1.92179536819458,2.982557589348289e-06,1.4845232963562012,0.9361286163330078,0.9361286163330078,0.0,72.83987426757812,58.0,12488.837890625,-0.0,643.2150268554688,1.0,283.1545104980469,284.9478454589844,290.0408630371094,291.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,7347.8134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594991445541382,1.0,0.0,0.0,1.719245672225952,1.7192509174346924,1.972283882878401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.0869140625,0.0,157.96896362304688,1895.4371337890625,0.0,727.345947265625,0.4340918362140655,1.0,0.0,3.0,1.0,0.0
12126540,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9862504005432128,0.4302418231964111,0.3890440762042999,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7079578638076782,0.1578108072280883,0.1519355028867721,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7784519195556641,0.212196335196495,0.1506116092205047,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6533142924308777,0.1249671056866645,0.1208583042025566,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7132142186164856,0.1606876999139785,0.7365096211433411,285.10113525390625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2239990234375,285.0887756347656,1.0,0.3667944073677063,1.0,1.0,0.0,1.0,-1.859205842018128,1.859203100204468,2.7945848160015885e-06,1.4353035688400269,0.9203806519508362,0.9203806519508362,0.0,73.19776153564453,46.0,12656.546875,-0.0,598.297119140625,1.0,283.1506652832031,284.6205444335937,289.4197998046875,290.4939880371094,293.1499938964844,293.1499938964844,283.1499938964844,11224.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178485155105591,1.0,0.0,0.0,2.0920193195343018,2.092026948928833,2.920281758633792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.909423828125,0.0,286.0912170410156,1895.4371337890625,0.0,1032.6424560546875,0.5254146456718445,1.0,0.0,3.0,1.0,0.0
12126600,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9862504005432128,0.4302418231964111,0.3890440762042999,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7079578638076782,0.1578108072280883,0.1519355028867721,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7784519195556641,0.212196335196495,0.1506116092205047,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.6533142924308777,0.1249671056866645,0.1208583042025566,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7132142186164856,0.1606876999139785,0.7365096211433411,285.10113525390625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2239990234375,285.0887756347656,1.0,0.3667944073677063,1.0,1.0,0.0,1.0,-1.859205842018128,1.859203100204468,2.7945848160015885e-06,1.4353035688400269,0.9203806519508362,0.9203806519508362,0.0,73.19776153564453,46.0,12656.546875,-0.0,598.297119140625,1.0,283.1506652832031,284.6205444335937,289.4197998046875,290.4939880371094,293.1499938964844,293.1499938964844,283.1499938964844,11224.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178485155105591,1.0,0.0,0.0,2.0920193195343018,2.092026948928833,2.920281758633792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.909423828125,0.0,286.0912170410156,1895.4371337890625,0.0,1032.6424560546875,0.5254146456718445,1.0,0.0,3.0,1.0,0.0
12126660,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9984707832336426,0.4272392094135284,0.3849791586399078,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7191404700279236,0.1567573398351669,0.1502791345119476,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7890711426734924,0.209087997674942,0.1478412747383117,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6632351875305176,0.1238127201795578,0.1191821545362472,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7208432555198669,0.1574107557535171,0.7182202935218811,284.9602966308594,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1957092285156,284.9540710449219,1.0,0.3564358353614807,1.0,1.0,0.0,1.0,-1.825001835823059,1.8249990940094,2.6947082005790435e-06,1.4082872867584229,0.9037796258926392,0.9037796258926392,0.0,66.89515686035156,34.0,12782.6123046875,-0.0,554.5750732421875,1.0,283.15008544921875,284.4493713378906,289.0791320800781,290.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,14951.9228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003208756446838,1.0,0.0,0.0,2.371107816696167,2.3711180686950684,3.751422639197699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.9462890625,0.0,419.1364135742188,1895.4371337890625,0.0,930.5882568359376,0.5940990447998047,1.0,0.0,3.0,1.0,0.0
12126720,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9984707832336426,0.4272392094135284,0.3849791586399078,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7191404700279236,0.1567573398351669,0.1502791345119476,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7890711426734924,0.209087997674942,0.1478412747383117,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.6632351875305176,0.1238127201795578,0.1191821545362472,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7208432555198669,0.1574107557535171,0.7182202935218811,284.9602966308594,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1957092285156,284.9540710449219,1.0,0.3564358353614807,1.0,1.0,0.0,1.0,-1.825001835823059,1.8249990940094,2.6947082005790435e-06,1.4082872867584229,0.9037796258926392,0.9037796258926392,0.0,66.89515686035156,34.0,12782.6123046875,-0.0,554.5750732421875,1.0,283.15008544921875,284.4493713378906,289.0791320800781,290.0679626464844,293.1499938964844,293.1499938964844,283.1499938964844,14951.9228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003208756446838,1.0,0.0,0.0,2.371107816696167,2.3711180686950684,3.751422639197699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.9462890625,0.0,419.1364135742188,1895.4371337890625,0.0,930.5882568359376,0.5940990447998047,1.0,0.0,3.0,1.0,0.0
12126780,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299556016921997,0.3602777123451233,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7352085113525391,0.157056525349617,0.1500428318977356,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8063176870346069,0.207628846168518,0.1464080065488815,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6794420480728149,0.1238150298595428,0.1187016665935516,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7340741753578186,0.1557933837175369,0.7081906795501709,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2064514160156,284.8724060058594,1.0,0.3438090682029724,1.0,1.0,0.0,1.0,-1.780750036239624,1.7807475328445437,2.569073103586561e-06,1.373634696006775,0.8865999579429626,0.8865999579429626,0.0,59.85346603393555,25.0,12771.201171875,-0.0,503.5362243652344,1.0,283.1499938964844,284.3449401855469,288.9944152832031,289.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18288.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561957836151123,1.0,0.0,0.0,2.5688164234161377,2.568828582763672,4.403109983286413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.6650390625,0.0,536.8580322265625,1895.4371337890625,0.0,738.2734375,0.6372519135475159,1.0,0.0,3.0,1.0,0.0
12126840,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299556016921997,0.3602777123451233,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7352085113525391,0.157056525349617,0.1500428318977356,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8063176870346069,0.207628846168518,0.1464080065488815,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6794420480728149,0.1238150298595428,0.1187016665935516,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7340741753578186,0.1557933837175369,0.7081906795501709,284.876953125,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2064514160156,284.8724060058594,1.0,0.3438090682029724,1.0,1.0,0.0,1.0,-1.780750036239624,1.7807475328445437,2.569073103586561e-06,1.373634696006775,0.8865999579429626,0.8865999579429626,0.0,59.85346603393555,25.0,12771.201171875,-0.0,503.5362243652344,1.0,283.1499938964844,284.3449401855469,288.9944152832031,289.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,18288.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561957836151123,1.0,0.0,0.0,2.5688164234161377,2.568828582763672,4.403109983286413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.6650390625,0.0,536.8580322265625,1895.4371337890625,0.0,738.2734375,0.6372519135475159,1.0,0.0,3.0,1.0,0.0
12126900,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.9990000128746032,0.4342237412929535,0.3446843028068542,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7458285093307495,0.1575698852539062,0.1502898186445236,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8172737956047058,0.2072930037975311,0.1459933519363403,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.690398633480072,0.1241422966122627,0.1187831982970237,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7433317303657532,0.15545654296875,0.7053743600845337,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2250366210937,284.8515014648437,1.0,0.3372287452220917,1.0,1.0,0.0,1.0,-1.7585394382476809,1.7585369348526,2.507189492462203e-06,1.3561022281646729,0.8781795501708984,0.8781795501708984,0.0,56.0958251953125,25.0,12713.6796875,-0.0,478.1100463867188,1.0,283.1499938964844,284.3197631835937,289.00811767578125,289.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,19270.802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440763831138611,1.0,0.0,0.0,2.606521844863892,2.606534242630005,4.533317223831546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.928466796875,0.0,563.2080078125,1895.4371337890625,0.0,662.3343505859375,0.6493942141532898,1.0,0.0,3.0,1.0,0.0
12126960,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.9990000128746032,0.439952552318573,0.3277685046195984,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7587448358535767,0.1582791209220886,0.1507350951433181,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8297459483146667,0.2071577459573745,0.1457319259643554,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7033960223197937,0.1246496811509132,0.1190450564026832,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.7548558115959167,0.1553950309753418,0.7038491368293762,284.8376159667969,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2529602050781,284.8354187011719,1.0,0.3305042386054992,1.0,1.0,0.0,1.0,-1.7369316816329956,1.736929178237915,2.4478511022607563e-06,1.339037299156189,0.8693159818649292,0.8693159818649292,0.0,52.24575424194336,28.0,12660.6142578125,-0.0,453.3578186035156,1.0,283.1499938964844,284.2999267578125,289.0426940917969,289.9325561523437,293.1499938964844,293.1499938964844,283.1499938964844,20189.09765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293716788291931,1.0,0.0,0.0,2.6380741596221924,2.638087034225464,4.643734428100288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.540771484375,0.0,586.3375244140625,1895.4371337890625,0.0,605.7401733398438,0.6545660495758057,1.0,0.0,3.0,1.0,0.0
12127020,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.4536640644073486,0.3012625873088836,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7830709218978882,0.1601883918046951,0.1521920412778854,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519589900970459,0.2073719650506973,0.1456269770860672,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7253645062446594,0.1261243969202041,0.1201015040278434,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7765814661979675,0.1559831500053405,0.7045146226882935,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3232421875,284.8309020996094,1.0,0.3214345872402191,1.0,1.0,0.0,1.0,-1.7087833881378174,1.7087810039520264,2.371573373238789e-06,1.316582441329956,0.8523265719413757,0.8523265719413757,0.0,46.685646057128906,31.0,12599.3720703125,-0.0,420.3746643066406,1.0,283.1499938964844,284.2937316894531,289.13604736328125,290.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,21118.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109252333641052,1.0,0.0,0.0,2.632630109786988,2.632642984390259,4.624588143542496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.444091796875,0.0,588.1807861328125,1895.4371337890625,0.0,541.5971069335938,0.6540114879608154,1.0,0.0,3.0,1.0,0.0
12127080,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.9990000128746032,0.4536640644073486,0.3012625873088836,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7830709218978882,0.1601883918046951,0.1521920412778854,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519589900970459,0.2073719650506973,0.1456269770860672,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7253645062446594,0.1261243969202041,0.1201015040278434,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7765814661979675,0.1559831500053405,0.7045146226882935,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3232421875,284.8309020996094,1.0,0.3214345872402191,1.0,1.0,0.0,1.0,-1.7087833881378174,1.7087810039520264,2.371573373238789e-06,1.316582441329956,0.8523265719413757,0.8523265719413757,0.0,46.685646057128906,31.0,12599.3720703125,-0.0,420.3746643066406,1.0,283.1499938964844,284.2937316894531,289.13604736328125,290.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,21118.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109252333641052,1.0,0.0,0.0,2.632630109786988,2.632642984390259,4.624588143542496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.444091796875,0.0,588.1807861328125,1895.4371337890625,0.0,541.5971069335938,0.6540114879608154,1.0,0.0,3.0,1.0,0.0
12127140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.467911034822464,0.2809498310089111,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.805698812007904,0.1626124382019043,0.1542300581932068,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8724731206893921,0.2080850601196289,0.1459406912326812,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7442978024482727,0.1280810534954071,0.1217062622308731,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7970722913742065,0.1572860777378082,0.7089698314666748,284.84979248046875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39556884765625,284.8515014648437,1.0,0.3156784772872925,1.0,1.0,0.0,1.0,-1.6944869756698608,1.6944845914840698,2.33328955800971e-06,1.3050875663757324,0.8359960913658142,0.8359960913658142,0.0,42.86914825439453,49.0,12602.341796875,-0.0,401.1423950195313,1.0,283.1499938964844,284.3158874511719,289.2257080078125,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,21331.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054143071174622,1.0,0.0,0.0,2.578835248947144,2.578847885131836,4.437522136413463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.28271484375,0.0,558.4990234375,1895.4371337890625,0.0,523.8123779296875,0.6418768167495728,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9990000128746032,0.467911034822464,0.2809498310089111,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.805698812007904,0.1626124382019043,0.1542300581932068,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8724731206893921,0.2080850601196289,0.1459406912326812,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7442978024482727,0.1280810534954071,0.1217062622308731,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7970722913742065,0.1572860777378082,0.7089698314666748,284.84979248046875,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.39556884765625,284.8515014648437,1.0,0.3156784772872925,1.0,1.0,0.0,1.0,-1.6944869756698608,1.6944845914840698,2.33328955800971e-06,1.3050875663757324,0.8359960913658142,0.8359960913658142,0.0,42.86914825439453,49.0,12602.341796875,-0.0,401.1423950195313,1.0,283.1499938964844,284.3158874511719,289.2257080078125,290.1044921875,293.1499938964844,293.1499938964844,283.1499938964844,21331.91015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054143071174622,1.0,0.0,0.0,2.578835248947144,2.578847885131836,4.437522136413463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.28271484375,0.0,558.4990234375,1895.4371337890625,0.0,523.8123779296875,0.6418768167495728,1.0,0.0,3.0,1.0,0.0
12127260,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.4802244305610657,0.2805735766887665,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8105547428131104,0.1654572933912277,0.1568182855844497,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8743030428886414,0.209212839603424,0.1466529965400695,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7487230896949768,0.130432903766632,0.1238361075520515,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8003419041633606,0.1590813249349594,0.7165207266807556,284.8962707519531,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4542236328125,284.9005126953125,1.0,0.3186352252960205,1.0,1.0,0.0,1.0,-1.7095983028411863,1.7095959186553955,2.3729776330583263e-06,1.3166009187698364,0.8207201361656189,0.8207201361656189,0.0,43.11959838867188,67.0,12764.7421875,-0.0,410.4759521484375,1.0,283.1499938964844,284.3674011230469,289.2926940917969,290.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,21039.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078835487365723,1.0,0.0,0.0,2.495450735092163,2.495462656021118,4.1551945173523563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.880126953125,0.0,511.501953125,1895.4371337890625,0.0,531.7057495117188,0.6226114630699158,1.0,0.0,3.0,1.0,0.0
12127320,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.4802244305610657,0.2805735766887665,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8105547428131104,0.1654572933912277,0.1568182855844497,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8743030428886414,0.209212839603424,0.1466529965400695,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7487230896949768,0.130432903766632,0.1238361075520515,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8003419041633606,0.1590813249349594,0.7165207266807556,284.8962707519531,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4542236328125,284.9005126953125,1.0,0.3186352252960205,1.0,1.0,0.0,1.0,-1.7095983028411863,1.7095959186553955,2.3729776330583263e-06,1.3166009187698364,0.8207201361656189,0.8207201361656189,0.0,43.11959838867188,67.0,12764.7421875,-0.0,410.4759521484375,1.0,283.1499938964844,284.3674011230469,289.2926940917969,290.1833190917969,293.1499938964844,293.1499938964844,283.1499938964844,21039.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078835487365723,1.0,0.0,0.0,2.495450735092163,2.495462656021118,4.1551945173523563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.880126953125,0.0,511.501953125,1895.4371337890625,0.0,531.7057495117188,0.6226114630699158,1.0,0.0,3.0,1.0,0.0
12127380,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.4876717329025268,0.2981922626495361,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.799187958240509,0.1686318516731262,0.1598621606826782,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8587817549705505,0.2106931507587433,0.1477120220661163,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7392513751983643,0.1330941617488861,0.1264010518789291,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7873126864433289,0.1610954850912094,0.7259434461593628,284.9722900390625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4769592285156,284.978271484375,1.0,0.3284675478935241,1.0,1.0,0.0,1.0,-1.750058889389038,1.7500563859939575,2.482256149960449e-06,1.348197102546692,0.8069858551025391,0.8069858551025391,0.0,47.01698303222656,85.0,13077.203125,-0.0,445.7960205078125,1.0,283.1499938964844,284.4468688964844,289.3422241210937,290.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,20389.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147249102592468,1.0,0.0,0.0,2.395965099334717,2.3959763050079346,3.830490413747613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.053466796875,0.0,457.6173706054688,1895.4371337890625,0.0,554.218505859375,0.6023663282394409,1.0,0.0,3.0,1.0,0.0
12127440,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.4876717329025268,0.2981922626495361,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.799187958240509,0.1686318516731262,0.1598621606826782,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8587817549705505,0.2106931507587433,0.1477120220661163,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7392513751983643,0.1330941617488861,0.1264010518789291,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7873126864433289,0.1610954850912094,0.7259434461593628,284.9722900390625,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4769592285156,284.978271484375,1.0,0.3284675478935241,1.0,1.0,0.0,1.0,-1.750058889389038,1.7500563859939575,2.482256149960449e-06,1.348197102546692,0.8069858551025391,0.8069858551025391,0.0,47.01698303222656,85.0,13077.203125,-0.0,445.7960205078125,1.0,283.1499938964844,284.4468688964844,289.3422241210937,290.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,20389.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147249102592468,1.0,0.0,0.0,2.395965099334717,2.3959763050079346,3.830490413747613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.053466796875,0.0,457.6173706054688,1895.4371337890625,0.0,554.218505859375,0.6023663282394409,1.0,0.0,3.0,1.0,0.0
12127500,297.6065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.4895116090774536,0.3122804760932922,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7894207835197449,0.1703133434057235,0.1615224927663803,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8472098708152771,0.2115423381328582,0.1483533680438995,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7312850952148438,0.1345160156488418,0.1278179436922073,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7768405675888062,0.162118449807167,0.7309985756874084,285.0153503417969,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4744567871094,285.0217590332031,1.0,0.3354737758636474,1.0,1.0,0.0,1.0,-1.7775039672851562,1.7775014638900757,2.558156211307505e-06,1.3696765899658203,0.800895631313324,0.800895631313324,0.0,50.1751708984375,85.0,13284.4453125,-0.0,472.1751708984375,1.0,283.1499938964844,284.4895324707031,289.3634033203125,290.2858581542969,293.1499938964844,293.1499938964844,283.1499938964844,20204.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192385315895081,1.0,0.0,0.0,2.355715274810791,2.3557262420654297,3.702874096234154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.46875,0.0,437.3275451660156,1895.4371337890625,0.0,569.6022338867188,0.593288242816925,1.0,0.0,3.0,1.0,0.0
12127560,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.4901483356952667,0.3291936814785003,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7781590223312378,0.1720486581325531,0.1632619053125381,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8344686627388,0.2124518156051635,0.149058848619461,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7220376133918762,0.1359869390726089,0.1293111890554428,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7649864554405212,0.1631321012973785,0.7361618876457214,285.0613098144531,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4637145996094,285.0679931640625,1.0,0.3436303734779358,1.0,1.0,0.0,1.0,-1.8087362051010127,1.808733582496643,2.6462209916644497e-06,1.3941272497177124,0.7949022650718689,0.7949022650718689,0.0,54.09831237792969,88.0,13516.51953125,-0.0,504.12701416015625,1.0,283.1499938964844,284.5341796875,289.3829650878906,290.3191223144531,293.1499938964844,293.1499938964844,283.1499938964844,20015.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243088603019714,1.0,0.0,0.0,2.319185972213745,2.3191967010498047,3.588926347219968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.540771484375,0.0,419.3509216308594,1895.4371337890625,0.0,587.4027709960938,0.5850311517715454,1.0,0.0,3.0,1.0,0.0
12127620,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9990000128746032,0.489674836397171,0.3560759425163269,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7634133696556091,0.1756367683410644,0.1668276041746139,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8168030977249146,0.2143995463848114,0.1505441814661026,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.709165096282959,0.1390272676944732,0.1323680132627487,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7489137649536133,0.1651091873645782,0.7460964322090149,285.1514892578125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43121337890625,285.1573486328125,1.0,0.3568771779537201,1.0,1.0,0.0,1.0,-1.8626888990402224,1.8626861572265625,2.802750259434106e-06,1.436512470245361,0.7844690680503845,0.7844690680503845,0.0,60.82098388671875,91.0,13937.65625,-0.0,561.5640258789062,1.0,283.1499938964844,284.6199645996094,289.4173278808594,290.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,19713.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355634689331055,1.0,0.0,0.0,2.253638982772827,2.2536492347717285,3.3889256201291573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.53125,0.0,388.54888916015625,1895.4371337890625,0.0,628.9544067382812,0.5702934861183167,1.0,0.0,3.0,1.0,0.0
