time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127680,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9990000128746032,0.489674836397171,0.3560759425163269,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7634133696556091,0.1756367683410644,0.1668276041746139,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.8168030977249146,0.2143995463848114,0.1505441814661026,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.709165096282959,0.1390272676944732,0.1323680132627487,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.7489137649536133,0.1651091873645782,0.7460964322090149,285.1514892578125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.43121337890625,285.1573486328125,1.0,0.3568771779537201,1.0,1.0,0.0,1.0,-1.8626888990402224,1.8626861572265625,2.802750259434106e-06,1.436512470245361,0.7844690680503845,0.7844690680503845,0.0,60.82098388671875,91.0,13937.65625,-0.0,561.5640258789062,1.0,283.1499938964844,284.6199645996094,289.4173278808594,290.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,19713.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5355634689331055,1.0,0.0,0.0,2.253638982772827,2.2536492347717285,3.3889256201291573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.53125,0.0,388.54888916015625,1895.4371337890625,0.0,628.9544067382812,0.5702934861183167,1.0,0.0,3.0,1.0,0.0
12127740,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.9990000128746032,0.4890622496604919,0.3782170414924621,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7538472414016724,0.1793784499168396,0.1705128848552703,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8034842610359192,0.2165043801069259,0.1521224379539489,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.7000359892845154,0.1421960592269897,0.1355209648609161,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7378666400909424,0.1671223044395446,0.7559317350387573,285.23553466796875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4032287597656,285.240966796875,1.0,0.368662565946579,1.0,1.0,0.0,1.0,-1.9111953973770144,1.911192417144776,2.947827852040064e-06,1.4745045900344849,0.7755762338638306,0.7755762338638306,0.0,66.8108139038086,94.0,14324.517578125,-0.0,615.673095703125,1.0,283.1499938964844,284.6999816894531,289.4429931640625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467923879623413,1.0,0.0,0.0,2.1975667476654053,2.1975765228271484,3.222385771550762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.875,0.0,363.4826049804688,1895.4371337890625,0.0,673.3512573242188,0.5577216744422913,1.0,0.0,3.0,1.0,0.0
12127800,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.9990000128746032,0.4890622496604919,0.3782170414924621,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.7538472414016724,0.1793784499168396,0.1705128848552703,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8034842610359192,0.2165043801069259,0.1521224379539489,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.7000359892845154,0.1421960592269897,0.1355209648609161,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.7378666400909424,0.1671223044395446,0.7559317350387573,285.23553466796875,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4032287597656,285.240966796875,1.0,0.368662565946579,1.0,1.0,0.0,1.0,-1.9111953973770144,1.911192417144776,2.947827852040064e-06,1.4745045900344849,0.7755762338638306,0.7755762338638306,0.0,66.8108139038086,94.0,14324.517578125,-0.0,615.673095703125,1.0,283.1499938964844,284.6999816894531,289.4429931640625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467923879623413,1.0,0.0,0.0,2.1975667476654053,2.1975765228271484,3.222385771550762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.875,0.0,363.4826049804688,1895.4371337890625,0.0,673.3512573242188,0.5577216744422913,1.0,0.0,3.0,1.0,0.0
12127860,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4887395799160003,0.3968299329280853,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.74759840965271,0.1832773685455322,0.1743235886096954,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.793319821357727,0.2187636196613311,0.1537924110889434,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6940150856971741,0.1454946398735046,0.1387742459774017,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7300119400024414,0.169255331158638,0.7661262154579163,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3828125,285.32080078125,1.0,0.379279226064682,1.0,1.0,0.0,1.0,-1.956278800964356,1.9562757015228271,3.086352307946072e-06,1.509753704071045,0.7682436108589172,0.7682436108589172,0.0,72.20645141601562,82.0,14693.6357421875,-0.0,667.666015625,1.0,283.1499938964844,284.7756652832031,289.4633178710937,290.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19232.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556942880153656,1.0,0.0,0.0,2.150053024291992,2.150062561035156,3.084549291543226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.24951171875,0.0,343.0801696777344,1895.4371337890625,0.0,716.1522827148438,0.5470721125602722,1.0,0.0,3.0,1.0,0.0
12127920,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4887395799160003,0.3968299329280853,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.74759840965271,0.1832773685455322,0.1743235886096954,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.793319821357727,0.2187636196613311,0.1537924110889434,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6940150856971741,0.1454946398735046,0.1387742459774017,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7300119400024414,0.169255331158638,0.7661262154579163,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3828125,285.32080078125,1.0,0.379279226064682,1.0,1.0,0.0,1.0,-1.956278800964356,1.9562757015228271,3.086352307946072e-06,1.509753704071045,0.7682436108589172,0.7682436108589172,0.0,72.20645141601562,82.0,14693.6357421875,-0.0,667.666015625,1.0,283.1499938964844,284.7756652832031,289.4633178710937,290.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19232.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556942880153656,1.0,0.0,0.0,2.150053024291992,2.150062561035156,3.084549291543226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.24951171875,0.0,343.0801696777344,1895.4371337890625,0.0,716.1522827148438,0.5470721125602722,1.0,0.0,3.0,1.0,0.0
12127980,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.9990000128746032,0.4902893304824829,0.3997637927532196,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.7510068416595459,0.1873126924037933,0.1781292557716369,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.7942402958869934,0.2211493998765945,0.1554536968469619,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.6978703737258911,0.1489015072584152,0.141995683312416,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.7313145399093628,0.17153000831604,0.776269257068634,285.38336181640625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768920898437,285.3869934082031,1.0,0.3832764327526092,1.0,1.0,0.0,1.0,-1.982434868812561,1.9824317693710327,3.168849389112438e-06,1.5305300951004028,0.7623168230056763,0.7623168230056763,0.0,73.57479858398438,70.0,14961.4306640625,-0.0,692.88134765625,1.0,283.1499938964844,284.8386535644531,289.4813537597656,290.5141296386719,293.1499938964844,293.1499938964844,283.1499938964844,19027.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657202005386353,1.0,0.0,0.0,2.1104049682617188,2.110414266586304,2.971837318455073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.643798828125,0.0,326.6011657714844,1895.4371337890625,0.0,755.3048706054688,0.5381731986999512,1.0,0.0,3.0,1.0,0.0
12128040,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.9990000128746032,0.4902893304824829,0.3997637927532196,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.7510068416595459,0.1873126924037933,0.1781292557716369,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.7942402958869934,0.2211493998765945,0.1554536968469619,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.6978703737258911,0.1489015072584152,0.141995683312416,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.7313145399093628,0.17153000831604,0.776269257068634,285.38336181640625,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768920898437,285.3869934082031,1.0,0.3832764327526092,1.0,1.0,0.0,1.0,-1.982434868812561,1.9824317693710327,3.168849389112438e-06,1.5305300951004028,0.7623168230056763,0.7623168230056763,0.0,73.57479858398438,70.0,14961.4306640625,-0.0,692.88134765625,1.0,283.1499938964844,284.8386535644531,289.4813537597656,290.5141296386719,293.1499938964844,293.1499938964844,283.1499938964844,19027.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657202005386353,1.0,0.0,0.0,2.1104049682617188,2.110414266586304,2.971837318455073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.643798828125,0.0,326.6011657714844,1895.4371337890625,0.0,755.3048706054688,0.5381731986999512,1.0,0.0,3.0,1.0,0.0
12128100,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111633300781,0.9990000128746032,0.4926200807094574,0.3960540890693664,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.755867063999176,0.1893834471702575,0.1800323128700256,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.7982363700866699,0.2223869562149047,0.1562797576189041,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093017578125,0.7029663324356079,0.1506488621234893,0.143597662448883,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7349167466163635,0.1727423518896103,0.7814121246337891,285.41070556640625,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832092285156,285.4139099121094,1.0,0.3833913505077362,1.0,1.0,0.0,1.0,-1.989362001419068,1.9893587827682493,3.1909883091429947e-06,1.5360910892486572,0.7599244713783264,0.7599244713783264,0.0,72.88275909423828,70.0,15058.39453125,-0.0,696.08544921875,1.0,283.1499938964844,284.8644714355469,289.4888610839844,290.5290222167969,293.1499938964844,293.1499938964844,283.1499938964844,18945.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693726539611816,1.0,0.0,0.0,2.09294867515564,2.092957735061645,2.9228769449218817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.8232421875,0.0,319.5553894042969,1895.4371337890625,0.0,772.2028198242188,0.5342719554901123,1.0,0.0,3.0,1.0,0.0
12128160,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.9990000128746032,0.4960567653179168,0.3895311653614044,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.7626404166221619,0.1914915144443512,0.1819447427988052,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.804246723651886,0.2236544042825698,0.1571079790592193,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7098388671875,0.1524274200201034,0.1452032625675201,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.7402614951133728,0.1740147769451141,0.7866896986961365,285.4346008300781,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3954162597656,285.4373779296875,1.0,0.382473737001419,1.0,1.0,0.0,1.0,-1.993090033531189,1.993086814880371,3.2030177408159943e-06,1.5391370058059692,0.7575729489326477,0.7575729489326477,0.0,71.46476745605469,73.0,15138.294921875,-0.0,694.2674560546875,1.0,283.1499938964844,284.886962890625,289.4956970214844,290.5418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18846.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724510550498962,1.0,0.0,0.0,2.0776686668396,2.077677726745605,2.8803546570088656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.14990234375,0.0,313.3617858886719,1895.4371337890625,0.0,786.7277221679688,0.5308157801628113,1.0,0.0,3.0,1.0,0.0
12128220,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9990000128746032,0.5046712756156921,0.3824456334114074,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.7729476094245911,0.1958501785993576,0.1859490424394607,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8122259974479675,0.2263079583644867,0.1588805466890335,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.7195296883583069,0.1561067402362823,0.1485761106014251,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7480390667915344,0.1767726838588714,0.7984182834625244,285.4833374023437,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4288635253906,285.4865417480469,1.0,0.3838315904140472,1.0,1.0,0.0,1.0,-2.009643316268921,2.009639978408813,3.255920773881371e-06,1.5521239042282104,0.7541016340255737,0.7541016340255737,0.0,70.27484893798828,76.0,15347.849609375,-0.0,703.577392578125,1.0,283.1499938964844,284.9330139160156,289.51007080078125,290.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18677.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771273970603943,1.0,0.0,0.0,2.0513644218444824,2.0513734817504883,2.807883277000656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.3056640625,0.0,302.8926696777344,1895.4371337890625,0.0,809.295166015625,0.5248709917068481,1.0,0.0,3.0,1.0,0.0
12128280,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9990000128746032,0.5046712756156921,0.3824456334114074,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.7729476094245911,0.1958501785993576,0.1859490424394607,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.8122259974479675,0.2263079583644867,0.1588805466890335,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.7195296883583069,0.1561067402362823,0.1485761106014251,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823608398437,0.7480390667915344,0.1767726838588714,0.7984182834625244,285.4833374023437,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4288635253906,285.4865417480469,1.0,0.3838315904140472,1.0,1.0,0.0,1.0,-2.009643316268921,2.009639978408813,3.255920773881371e-06,1.5521239042282104,0.7541016340255737,0.7541016340255737,0.0,70.27484893798828,76.0,15347.849609375,-0.0,703.577392578125,1.0,283.1499938964844,284.9330139160156,289.51007080078125,290.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18677.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771273970603943,1.0,0.0,0.0,2.0513644218444824,2.0513734817504883,2.807883277000656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.3056640625,0.0,302.8926696777344,1895.4371337890625,0.0,809.295166015625,0.5248709917068481,1.0,0.0,3.0,1.0,0.0
12128340,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.9990000128746032,0.5135124325752258,0.3789656162261963,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7812696099281311,0.200388878583908,0.1901595443487167,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.8177117705345154,0.2291147261857986,0.1607858538627624,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7269145846366882,0.159932792186737,0.1521254032850265,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.7541398406028748,0.1797597855329513,0.8114122152328491,285.5359191894531,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.46112060546875,285.5392150878906,1.0,0.3867305219173431,1.0,1.0,0.0,1.0,-2.032672643661499,2.032669305801392,3.330434083181899e-06,1.5702728033065796,0.7520817518234253,0.7520817518234253,0.0,70.09918975830078,79.0,15606.8505859375,-0.0,721.8516235351562,1.0,283.1499938964844,284.980712890625,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811918377876282,1.0,0.0,0.0,2.031697988510132,2.0317068099975586,2.754302954599553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.4853515625,0.0,295.0376892089844,1895.4371337890625,0.0,829.4108276367188,0.520351767539978,1.0,0.0,3.0,1.0,0.0
12128400,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53631591796875,0.9990000128746032,0.5135124325752258,0.3789656162261963,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7812696099281311,0.200388878583908,0.1901595443487167,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5354309082031,0.8177117705345154,0.2291147261857986,0.1607858538627624,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346069335937,0.7269145846366882,0.159932792186737,0.1521254032850265,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.7541398406028748,0.1797597855329513,0.8114122152328491,285.5359191894531,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.46112060546875,285.5392150878906,1.0,0.3867305219173431,1.0,1.0,0.0,1.0,-2.032672643661499,2.032669305801392,3.330434083181899e-06,1.5702728033065796,0.7520817518234253,0.7520817518234253,0.0,70.09918975830078,79.0,15606.8505859375,-0.0,721.8516235351562,1.0,283.1499938964844,284.980712890625,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811918377876282,1.0,0.0,0.0,2.031697988510132,2.0317068099975586,2.754302954599553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.4853515625,0.0,295.0376892089844,1895.4371337890625,0.0,829.4108276367188,0.520351767539978,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.9990000128746032,0.5217459797859192,0.3785720765590668,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7874143719673157,0.2047502994537353,0.1943628787994384,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8209810853004456,0.2317292690277099,0.1626719981431961,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.7322742342948914,0.1635414361953735,0.1556324511766433,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.7583114504814148,0.1825640201568603,0.8244116902351379,285.5895690917969,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928649902344,1.0,0.3907949328422546,1.0,1.0,0.0,1.0,-2.059335708618164,2.0593323707580566,3.41788131663634e-06,1.5913031101226809,0.7516276836395264,0.7516276836395264,0.0,70.72775268554688,82.0,15904.693359375,-0.0,746.3720092773438,1.0,283.1499938964844,285.0278015136719,289.5587158203125,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18330.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585456132888794,1.0,0.0,0.0,2.018861055374145,2.0188698768615723,2.7196080054636695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.263427734375,0.0,289.7176208496094,1895.4371337890625,0.0,851.0257568359375,0.5172896981239319,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.9990000128746032,0.5217459797859192,0.3785720765590668,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888671875,0.7874143719673157,0.2047502994537353,0.1943628787994384,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8209810853004456,0.2317292690277099,0.1626719981431961,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883178710937,0.7322742342948914,0.1635414361953735,0.1556324511766433,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885925292969,0.7583114504814148,0.1825640201568603,0.8244116902351379,285.5895690917969,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5928649902344,1.0,0.3907949328422546,1.0,1.0,0.0,1.0,-2.059335708618164,2.0593323707580566,3.41788131663634e-06,1.5913031101226809,0.7516276836395264,0.7516276836395264,0.0,70.72775268554688,82.0,15904.693359375,-0.0,746.3720092773438,1.0,283.1499938964844,285.0278015136719,289.5587158203125,290.6439208984375,293.1499938964844,293.1499938964844,283.1499938964844,18330.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585456132888794,1.0,0.0,0.0,2.018861055374145,2.0188698768615723,2.7196080054636695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.263427734375,0.0,289.7176208496094,1895.4371337890625,0.0,851.0257568359375,0.5172896981239319,1.0,0.0,3.0,1.0,0.0
12128580,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.9990000128746032,0.5288633704185486,0.3815511763095855,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7906275987625122,0.2087474316358566,0.1982323676347732,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8215553164482117,0.2339976280927658,0.16431924700737,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7349978685379028,0.1667289435863495,0.1587553173303604,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.7597227692604065,0.1849459260702133,0.8356208205223083,285.6427307128906,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6459045410156,1.0,0.3956224918365478,1.0,1.0,0.0,1.0,-2.086751699447632,2.0867481231689453,3.5090668006887427e-06,1.6129167079925537,0.7529237270355225,0.7529237270355225,0.0,72.1474838256836,85.0,16234.4287109375,-0.0,774.9176025390625,1.0,283.1499938964844,285.07244873046875,289.5950622558594,290.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18144.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899701118469238,1.0,0.0,0.0,2.0133209228515625,2.01332950592041,2.704701671518706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.79638671875,0.0,286.983642578125,1895.4371337890625,0.0,874.48583984375,0.5157727003097534,1.0,0.0,3.0,1.0,0.0
12128640,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.9990000128746032,0.5288633704185486,0.3815511763095855,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7906275987625122,0.2087474316358566,0.1982323676347732,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8215553164482117,0.2339976280927658,0.16431924700737,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7349978685379028,0.1667289435863495,0.1587553173303604,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64178466796875,0.7597227692604065,0.1849459260702133,0.8356208205223083,285.6427307128906,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6459045410156,1.0,0.3956224918365478,1.0,1.0,0.0,1.0,-2.086751699447632,2.0867481231689453,3.5090668006887427e-06,1.6129167079925537,0.7529237270355225,0.7529237270355225,0.0,72.1474838256836,85.0,16234.4287109375,-0.0,774.9176025390625,1.0,283.1499938964844,285.07244873046875,289.5950622558594,290.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,18144.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899701118469238,1.0,0.0,0.0,2.0133209228515625,2.01332950592041,2.704701671518706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.79638671875,0.0,286.983642578125,1895.4371337890625,0.0,874.48583984375,0.5157727003097534,1.0,0.0,3.0,1.0,0.0
12128700,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.9990000128746032,0.5320333242416382,0.3839432299137115,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.7914578914642334,0.2106659710407257,0.2000861912965774,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683044433594,0.8211520910263062,0.2350613921880722,0.1650898903608322,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.7356570959091187,0.1682198196649551,0.1602143496274948,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.7596797943115234,0.1860267072916031,0.8407148122787476,285.66876220703125,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5027770996094,285.671875,1.0,0.3982361853122711,1.0,1.0,0.0,1.0,-2.100646734237671,2.1006431579589844,3.55572956323158e-06,1.6238399744033811,0.754343569278717,0.754343569278717,0.0,73.07307434082031,85.0,16410.5703125,-0.0,790.3785400390625,1.0,283.1499938964844,285.0935974121094,289.61639404296875,290.7281188964844,293.1499938964844,293.1499938964844,283.1499938964844,18053.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924159288406372,1.0,0.0,0.0,2.0132577419281006,2.013266324996948,2.704532278130501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.913818359375,0.0,286.5859375,1895.4371337890625,0.0,887.449951171875,0.5155994892120361,1.0,0.0,3.0,1.0,0.0
12128760,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.9990000128746032,0.5349789261817932,0.3867866098880768,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.7919118404388428,0.2125492244958877,0.2019050121307373,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.8204195499420166,0.2360952347517013,0.165838822722435,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.7359717488288879,0.1696603894233703,0.1616240292787552,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7592689990997314,0.1870506554841995,0.8455476760864258,285.6941833496094,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5043334960937,285.6971740722656,1.0,0.4009499251842499,1.0,1.0,0.0,1.0,-2.114643096923828,2.1146395206451416,3.6030132832820527e-06,1.6348077058792114,0.7561056613922119,0.7561056613922119,0.0,74.110107421875,88.0,16595.158203125,-0.0,806.5145874023438,1.0,283.1499938964844,285.1136169433594,289.6396484375,290.7613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17946.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950256586074829,1.0,0.0,0.0,2.0155224800109863,2.015531063079834,2.710620208290493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.974853515625,0.0,286.94598388671875,1895.4371337890625,0.0,901.4811401367188,0.5158980488777161,1.0,0.0,3.0,1.0,0.0
12128820,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.9990000128746032,0.5403047204017639,0.3934822380542755,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7920076251029968,0.2162432223558426,0.2054725885391235,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182505369186401,0.2381008863449096,0.1672938466072082,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7358474731445312,0.1724260300397873,0.164332240819931,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7576494216918945,0.1889630109071731,0.8545975685119629,285.7431335449219,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5032043457031,285.7459411621094,1.0,0.4065969586372375,1.0,1.0,0.0,1.0,-2.142839193344116,2.1428353786468506,3.699074795804336e-06,1.656769037246704,0.7612871527671814,0.7612871527671814,0.0,76.44378662109375,91.0,16986.697265625,-0.0,840.497802734375,1.0,283.1499938964844,285.150390625,289.6912536621094,290.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17739.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007722616195679,1.0,0.0,0.0,2.0258026123046875,2.025811195373535,2.738341891017626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.509033203125,0.0,289.7344055175781,1895.4371337890625,0.0,933.1090087890624,0.5177448391914368,1.0,0.0,3.0,1.0,0.0
12128880,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.9990000128746032,0.5403047204017639,0.3934822380542755,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7920076251029968,0.2162432223558426,0.2054725885391235,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182505369186401,0.2381008863449096,0.1672938466072082,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7358474731445312,0.1724260300397873,0.164332240819931,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423095703125,0.7576494216918945,0.1889630109071731,0.8545975685119629,285.7431335449219,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5032043457031,285.7459411621094,1.0,0.4065969586372375,1.0,1.0,0.0,1.0,-2.142839193344116,2.1428353786468506,3.699074795804336e-06,1.656769037246704,0.7612871527671814,0.7612871527671814,0.0,76.44378662109375,91.0,16986.697265625,-0.0,840.497802734375,1.0,283.1499938964844,285.150390625,289.6912536621094,290.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17739.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007722616195679,1.0,0.0,0.0,2.0258026123046875,2.025811195373535,2.738341891017626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.509033203125,0.0,289.7344055175781,1895.4371337890625,0.0,933.1090087890624,0.5177448391914368,1.0,0.0,3.0,1.0,0.0
12128940,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9990000128746032,0.5450035333633423,0.4011234939098358,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7913823127746582,0.2198742181062698,0.2089812606573104,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8154569268226624,0.2400504946708679,0.1687115877866745,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.7350380420684814,0.1750736236572265,0.1669284701347351,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7553197145462036,0.190731793642044,0.8630027174949646,285.78887939453125,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4980163574219,285.7914428710937,1.0,0.4124390184879303,1.0,1.0,0.0,1.0,-2.171147108078003,2.1711432933807373,3.796630608121632e-06,1.678662657737732,0.7685837149620056,0.7685837149620056,0.0,79.03853607177734,94.0,17408.44921875,-0.0,876.3627319335938,1.0,283.1499938964844,285.1820983886719,289.74871826171875,290.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,17523.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072381138801575,1.0,0.0,0.0,2.04443907737732,2.044447660446167,2.788956408039667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.088134765625,0.0,295.5256652832031,1895.4371337890625,0.0,969.8475952148438,0.5213881134986877,1.0,0.0,3.0,1.0,0.0
12129000,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.9990000128746032,0.5450035333633423,0.4011234939098358,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7913823127746582,0.2198742181062698,0.2089812606573104,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8154569268226624,0.2400504946708679,0.1687115877866745,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.7350380420684814,0.1750736236572265,0.1669284701347351,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7553197145462036,0.190731793642044,0.8630027174949646,285.78887939453125,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4980163574219,285.7914428710937,1.0,0.4124390184879303,1.0,1.0,0.0,1.0,-2.171147108078003,2.1711432933807373,3.796630608121632e-06,1.678662657737732,0.7685837149620056,0.7685837149620056,0.0,79.03853607177734,94.0,17408.44921875,-0.0,876.3627319335938,1.0,283.1499938964844,285.1820983886719,289.74871826171875,290.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,17523.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072381138801575,1.0,0.0,0.0,2.04443907737732,2.044447660446167,2.788956408039667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.088134765625,0.0,295.5256652832031,1895.4371337890625,0.0,969.8475952148438,0.5213881134986877,1.0,0.0,3.0,1.0,0.0
12129060,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.9990000128746032,0.5491691827774048,0.4093442559242248,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.7903525829315186,0.2234685271978378,0.2124565690755844,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.812314510345459,0.2419764697551727,0.1701122820377349,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.7338393330574036,0.17764812707901,0.1694518327713012,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.752591073513031,0.1923866868019104,0.8709010481834412,285.830810546875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48992919921875,285.8331298828125,1.0,0.4183860421180725,1.0,1.0,0.0,1.0,-2.1993954181671143,2.199391365051269,3.895359441230539e-06,1.7005223035812378,0.7780978083610535,0.7780978083610535,0.0,81.81945037841797,97.0,17859.478515625,-0.0,913.71630859375,1.0,283.1499938964844,285.2081604003906,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614367663860321,1.0,0.0,0.0,2.071563482284546,2.0715720653533936,2.8634514137593214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.435791015625,0.0,304.5181884765625,1895.4371337890625,0.0,1011.704833984375,0.5268768072128296,1.0,0.0,3.0,1.0,0.0
12129120,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.9990000128746032,0.5491691827774048,0.4093442559242248,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.7903525829315186,0.2234685271978378,0.2124565690755844,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.812314510345459,0.2419764697551727,0.1701122820377349,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299560546875,0.7338393330574036,0.17764812707901,0.1694518327713012,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.752591073513031,0.1923866868019104,0.8709010481834412,285.830810546875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.48992919921875,285.8331298828125,1.0,0.4183860421180725,1.0,1.0,0.0,1.0,-2.1993954181671143,2.199391365051269,3.895359441230539e-06,1.7005223035812378,0.7780978083610535,0.7780978083610535,0.0,81.81945037841797,97.0,17859.478515625,-0.0,913.71630859375,1.0,283.1499938964844,285.2081604003906,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614367663860321,1.0,0.0,0.0,2.071563482284546,2.0715720653533936,2.8634514137593214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.435791015625,0.0,304.5181884765625,1895.4371337890625,0.0,1011.704833984375,0.5268768072128296,1.0,0.0,3.0,1.0,0.0
12129180,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.9990000128746032,0.5528923869132996,0.4178953766822815,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7891198992729187,0.2270368039608001,0.2159101068973541,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8089911937713623,0.2438890635967254,0.1715069115161895,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7324388027191162,0.1801641881465912,0.1719236969947815,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.7496634721755981,0.1939453482627868,0.8783735632896423,285.8686218261719,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798583984375,285.8706970214844,1.0,0.4243737459182739,1.0,1.0,0.0,1.0,-2.2274343967437744,2.227430582046509,3.994950475316728e-06,1.7223674058914185,0.7899252772331238,0.7899252772331238,0.0,84.7339096069336,100.0,18338.4140625,-0.0,952.2408447265624,1.0,283.1499938964844,285.2283935546875,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220760941505432,1.0,0.0,0.0,2.1071505546569824,2.1071596145629883,2.96267870680822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3203125,0.0,316.93133544921875,1895.4371337890625,0.0,1058.5062255859375,0.5342303514480591,1.0,0.0,3.0,1.0,0.0
12129240,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.9990000128746032,0.5528923869132996,0.4178953766822815,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7891198992729187,0.2270368039608001,0.2159101068973541,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.8089911937713623,0.2438890635967254,0.1715069115161895,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7324388027191162,0.1801641881465912,0.1719236969947815,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.7496634721755981,0.1939453482627868,0.8783735632896423,285.8686218261719,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798583984375,285.8706970214844,1.0,0.4243737459182739,1.0,1.0,0.0,1.0,-2.2274343967437744,2.227430582046509,3.994950475316728e-06,1.7223674058914185,0.7899252772331238,0.7899252772331238,0.0,84.7339096069336,100.0,18338.4140625,-0.0,952.2408447265624,1.0,283.1499938964844,285.2283935546875,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220760941505432,1.0,0.0,0.0,2.1071505546569824,2.1071596145629883,2.96267870680822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.3203125,0.0,316.93133544921875,1895.4371337890625,0.0,1058.5062255859375,0.5342303514480591,1.0,0.0,3.0,1.0,0.0
12129300,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.9990000128746032,0.5546073913574219,0.4222515225410461,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.7884608507156372,0.2288124412298202,0.2176298648118972,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8072813153266907,0.2448370605707168,0.1722004115581512,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.731689989566803,0.1814002990722656,0.1731403172016143,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.7481595873832703,0.194691851735115,0.8819658160209656,285.8859558105469,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4743957519531,285.8879089355469,1.0,0.4273678064346313,1.0,1.0,0.0,1.0,-2.241342067718506,2.241338014602661,4.044845809403341e-06,1.7332026958465576,0.7967409491539001,0.7967409491539001,0.0,86.22881317138672,100.0,18587.8046875,-0.0,971.8641967773438,1.0,283.1499938964844,285.2362976074219,289.9117736816406,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261200904846191,1.0,0.0,0.0,2.128048658370972,2.1280574798583984,3.021735324182373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.64599609375,0.0,324.4896850585937,1895.4371337890625,0.0,1083.6859130859375,0.5386009812355042,1.0,0.0,3.0,1.0,0.0
12129360,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024963378906,0.9990000128746032,0.5562292337417603,0.4266477227210998,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.7877836227416992,0.2305827885866165,0.2193452417850494,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019775390625,0.8055418729782104,0.2457777112722396,0.1728897541761398,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7309169769287109,0.1826216876506805,0.1743438094854354,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.7466394901275635,0.1954174786806106,0.8854663968086243,285.9022521972656,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.46875,285.9040832519531,1.0,0.4303559362888336,1.0,1.0,0.0,1.0,-2.255161762237549,2.255157709121704,4.094658379472094e-06,1.743915557861328,0.8037808537483215,0.8037808537483215,0.0,87.74339294433594,103.0,18843.1953125,-0.0,991.6934814453124,1.0,283.1499938964844,285.2427978515625,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16866.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302778720855713,1.0,0.0,0.0,2.1508755683898926,2.150884866714477,3.0869102829456097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.495361328125,0.0,332.9788818359375,1895.4371337890625,0.0,1110.0133056640625,0.5434091687202454,1.0,0.0,3.0,1.0,0.0
12129420,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9990000128746032,0.5592235326766968,0.4354666173458099,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.7864390015602112,0.2341136187314987,0.2227658927440643,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.8020783066749573,0.2476391941308975,0.1742551475763321,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7293514013290405,0.1850249320268631,0.1767134368419647,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.7436100840568542,0.1968134194612503,0.8922160267829895,285.9340209960937,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4571228027344,285.9358215332031,1.0,0.4362979531288147,1.0,1.0,0.0,1.0,-2.282458543777466,2.282454252243042,4.194514076516498e-06,1.7653677463531494,0.8171140551567078,0.8171140551567078,0.0,90.82354736328124,106.0,19363.833984375,-0.0,1031.8514404296875,1.0,283.1499938964844,285.2546081542969,290.0193176269531,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,16769.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388375163078308,1.0,0.0,0.0,2.1980173587799072,2.198026895523072,3.22370766525637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.138671875,0.0,351.5491943359375,1895.4371337890625,0.0,1165.58544921875,0.5535644888877869,1.0,0.0,3.0,1.0,0.0
12129480,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9990000128746032,0.5592235326766968,0.4354666173458099,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.7864390015602112,0.2341136187314987,0.2227658927440643,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.8020783066749573,0.2476391941308975,0.1742551475763321,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.7293514013290405,0.1850249320268631,0.1767134368419647,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334716796875,0.7436100840568542,0.1968134194612503,0.8922160267829895,285.9340209960937,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.4571228027344,285.9358215332031,1.0,0.4362979531288147,1.0,1.0,0.0,1.0,-2.282458543777466,2.282454252243042,4.194514076516498e-06,1.7653677463531494,0.8171140551567078,0.8171140551567078,0.0,90.82354736328124,106.0,19363.833984375,-0.0,1031.8514404296875,1.0,283.1499938964844,285.2546081542969,290.0193176269531,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,16769.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388375163078308,1.0,0.0,0.0,2.1980173587799072,2.198026895523072,3.22370766525637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.138671875,0.0,351.5491943359375,1895.4371337890625,0.0,1165.58544921875,0.5535644888877869,1.0,0.0,3.0,1.0,0.0
