time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.9990000128746032,0.5619229078292847,0.444286435842514,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7851387858390808,0.2376413196325302,0.226182147860527,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7986961603164673,0.2494805306196212,0.175606369972229,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7277849316596985,0.1873825937509536,0.1790394634008407,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7406229972839355,0.1981463134288787,0.898676335811615,285.9655456542969,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9673156738281,1.0,0.442179411649704,1.0,1.0,0.0,1.0,-2.309334754943848,2.309330463409424,4.293949587008683e-06,1.786418318748474,0.8308665752410889,0.8308665752410889,0.0,93.94586181640624,109.0,19898.4765625,-0.0,1072.5960693359375,1.0,283.1499938964844,285.2655639648437,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475920081138611,1.0,0.0,0.0,2.247090578079224,2.247100114822388,3.369260070940072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2255859375,0.0,371.8599243164063,1895.4371337890625,0.0,1224.2735595703125,0.5642557144165039,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.9990000128746032,0.5619229078292847,0.444286435842514,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7851387858390808,0.2376413196325302,0.226182147860527,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7986961603164673,0.2494805306196212,0.175606369972229,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7277849316596985,0.1873825937509536,0.1790394634008407,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7406229972839355,0.1981463134288787,0.898676335811615,285.9655456542969,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4454040527344,285.9673156738281,1.0,0.442179411649704,1.0,1.0,0.0,1.0,-2.309334754943848,2.309330463409424,4.293949587008683e-06,1.786418318748474,0.8308665752410889,0.8308665752410889,0.0,93.94586181640624,109.0,19898.4765625,-0.0,1072.5960693359375,1.0,283.1499938964844,285.2655639648437,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475920081138611,1.0,0.0,0.0,2.247090578079224,2.247100114822388,3.369260070940072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.2255859375,0.0,371.8599243164063,1895.4371337890625,0.0,1224.2735595703125,0.5642557144165039,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9990000128746032,0.5643642544746399,0.4530301988124847,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7839372754096985,0.2411760836839676,0.2296035140752792,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7954463958740234,0.2513076961040497,0.17694753408432,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.726262629032135,0.1897027492523193,0.1813292056322097,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.737724781036377,0.1994275897741317,0.9048982262611388,285.99713134765625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988708496094,1.0,0.4479880630970001,1.0,1.0,0.0,1.0,-2.335784673690796,2.335780382156372,4.393124982016161e-06,1.807200193405152,0.8450399041175842,0.8450399041175842,0.0,97.09429168701172,112.0,20444.51953125,-0.0,1113.8359375,1.0,283.1499938964844,285.2762145996094,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656451940536499,1.0,0.0,0.0,2.297248125076294,2.297257900238037,3.5213497540098615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55517578125,0.0,393.6020812988281,1895.4371337890625,0.0,1285.5009765625,0.5752722024917603,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9990000128746032,0.5643642544746399,0.4530301988124847,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7839372754096985,0.2411760836839676,0.2296035140752792,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.7954463958740234,0.2513076961040497,0.17694753408432,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.726262629032135,0.1897027492523193,0.1813292056322097,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.737724781036377,0.1994275897741317,0.9048982262611388,285.99713134765625,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988708496094,1.0,0.4479880630970001,1.0,1.0,0.0,1.0,-2.335784673690796,2.335780382156372,4.393124982016161e-06,1.807200193405152,0.8450399041175842,0.8450399041175842,0.0,97.09429168701172,112.0,20444.51953125,-0.0,1113.8359375,1.0,283.1499938964844,285.2762145996094,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656451940536499,1.0,0.0,0.0,2.297248125076294,2.297257900238037,3.5213497540098615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55517578125,0.0,393.6020812988281,1895.4371337890625,0.0,1285.5009765625,0.5752722024917603,1.0,0.0,3.0,1.0,0.0
12129780,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.9990000128746032,0.5665732622146606,0.4616705179214477,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7828529477119446,0.2447252124547958,0.2330371737480163,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.79234379529953,0.2531239092350006,0.1782810240983963,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7247999906539917,0.191990852355957,0.1835880130529403,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.7349284887313843,0.2006654292345047,0.9109199643135072,286.029052734375,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.03082275390625,1.0,0.4537182748317718,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.491805611905875e-06,1.827575922012329,0.8596417903900146,0.8596417903900146,0.0,100.25411987304688,100.0,21000.044921875,-0.0,1155.5225830078125,1.0,283.1499938964844,285.28692626953125,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653653979301453,1.0,0.0,0.0,2.3478386402130127,2.347848892211914,3.678153746022872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.962890625,0.0,416.5267028808594,1895.4371337890625,0.0,1348.884033203125,0.586454451084137,1.0,0.0,3.0,1.0,0.0
12129840,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.9990000128746032,0.5665732622146606,0.4616705179214477,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7828529477119446,0.2447252124547958,0.2330371737480163,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287780761719,0.79234379529953,0.2531239092350006,0.1782810240983963,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7247999906539917,0.191990852355957,0.1835880130529403,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.7349284887313843,0.2006654292345047,0.9109199643135072,286.029052734375,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.03082275390625,1.0,0.4537182748317718,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.491805611905875e-06,1.827575922012329,0.8596417903900146,0.8596417903900146,0.0,100.25411987304688,100.0,21000.044921875,-0.0,1155.5225830078125,1.0,283.1499938964844,285.28692626953125,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653653979301453,1.0,0.0,0.0,2.3478386402130127,2.347848892211914,3.678153746022872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.962890625,0.0,416.5267028808594,1895.4371337890625,0.0,1348.884033203125,0.586454451084137,1.0,0.0,3.0,1.0,0.0
12129900,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428466796875,0.9990000128746032,0.5678743124008179,0.4613327085971832,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.7849618792533875,0.2464942783117294,0.2347056418657302,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425109863281,0.7934939861297607,0.2540157735347748,0.1789049655199051,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.7262627482414246,0.193111777305603,0.1846524029970169,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7357648611068726,0.2012587487697601,0.913607120513916,286.0426940917969,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.0437927246094,1.0,0.4543505012989044,1.0,1.0,0.0,1.0,-2.3687078952789307,2.368703365325928,4.518306468526134e-06,1.833107113838196,0.8670663833618164,0.8670663833618164,0.0,100.3853759765625,100.0,21244.099609375,-0.0,1163.8126220703125,1.0,283.1499938964844,285.2897644042969,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698153018951416,1.0,0.0,0.0,2.373120307922364,2.373130798339844,3.757793365366524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2412109375,0.0,428.3620300292969,1895.4371337890625,0.0,1381.1734619140625,0.5920654535293579,1.0,0.0,3.0,1.0,0.0
12129960,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516967773437,0.9990000128746032,0.5699089765548706,0.4577224850654602,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.7889422178268433,0.2482580095529556,0.2363319545984268,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.7965319752693176,0.2548930048942566,0.1794920414686203,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7292535305023193,0.1942168176174163,0.1856639832258224,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7381712794303894,0.2018422037363052,0.9160529971122742,286.05157470703125,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.41851806640625,286.0523681640625,1.0,0.4538526833057403,1.0,1.0,0.0,1.0,-2.37118935585022,2.371184825897217,4.527907094598049e-06,1.8351094722747805,0.8745009303092957,0.8745009303092957,0.0,99.4831314086914,103.0,21455.716796875,-0.0,1162.9803466796875,1.0,283.1499938964844,285.2889099121094,290.3228454589844,291.7331237792969,293.1499938964844,293.1499938964844,283.1499938964844,16658.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741008758544922,1.0,0.0,0.0,2.398231744766236,2.398242235183716,3.837740791823309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.51513671875,0.0,440.38189697265625,1895.4371337890625,0.0,1412.665771484375,0.5976557731628418,1.0,0.0,3.0,1.0,0.0
12130020,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.9990000128746032,0.575027346611023,0.4560751914978027,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.793716311454773,0.2518167495727539,0.2396579086780548,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.7993515133857727,0.2566428482532501,0.180697500705719,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7325584292411804,0.1964247524738311,0.1877304315567016,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.7403156161308289,0.2030453383922577,0.92129647731781,286.0721435546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4238586425781,286.0734558105469,1.0,0.4556335806846618,1.0,1.0,0.0,1.0,-2.383424758911133,2.38342022895813,4.574422746372875e-06,1.8444520235061648,0.8895877599716187,0.8895877599716187,0.0,99.41693115234376,106.0,21923.90234375,-0.0,1176.655517578125,1.0,283.1499938964844,285.2904968261719,290.3961181640625,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,16676.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818130612373352,1.0,0.0,0.0,2.447749614715576,2.447760343551636,3.997857618287526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89208984375,0.0,464.8303833007813,1895.4371337890625,0.0,1470.2877197265625,0.6087184548377991,1.0,0.0,3.0,1.0,0.0
12130080,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.9990000128746032,0.575027346611023,0.4560751914978027,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.793716311454773,0.2518167495727539,0.2396579086780548,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.7993515133857727,0.2566428482532501,0.180697500705719,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7325584292411804,0.1964247524738311,0.1877304315567016,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717468261719,0.7403156161308289,0.2030453383922577,0.92129647731781,286.0721435546875,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4238586425781,286.0734558105469,1.0,0.4556335806846618,1.0,1.0,0.0,1.0,-2.383424758911133,2.38342022895813,4.574422746372875e-06,1.8444520235061648,0.8895877599716187,0.8895877599716187,0.0,99.41693115234376,106.0,21923.90234375,-0.0,1176.655517578125,1.0,283.1499938964844,285.2904968261719,290.3961181640625,291.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,16676.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818130612373352,1.0,0.0,0.0,2.447749614715576,2.447760343551636,3.997857618287526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.89208984375,0.0,464.8303833007813,1895.4371337890625,0.0,1470.2877197265625,0.6087184548377991,1.0,0.0,3.0,1.0,0.0
12130140,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5799228549003601,0.4573912322521209,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967743277549744,0.2554203271865845,0.2430571466684341,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.8004115223884583,0.258384495973587,0.1819206625223159,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7344142198562622,0.1986243426799774,0.1898221224546432,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7410379648208618,0.2042746394872665,0.9268434047698976,286.0985107421875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584397971630096,1.0,1.0,0.0,1.0,-2.399732828140259,2.399728298187256,4.637133770302171e-06,1.8570804595947263,0.9050736427307128,0.9050736427307128,0.0,100.29020690917967,109.0,22427.8203125,0.0,1198.9952392578125,1.0,283.1499938964844,285.296875,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890133023262024,1.0,0.0,0.0,2.496201753616333,2.496212959289551,4.157696196216421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.111328125,0.0,489.7015686035156,1895.4371337890625,0.0,1525.1502685546875,0.6225806474685669,1.0,0.0,3.0,1.0,0.0
12130200,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5799228549003601,0.4573912322521209,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967743277549744,0.2554203271865845,0.2430571466684341,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.8004115223884583,0.258384495973587,0.1819206625223159,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7344142198562622,0.1986243426799774,0.1898221224546432,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7410379648208618,0.2042746394872665,0.9268434047698976,286.0985107421875,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584397971630096,1.0,1.0,0.0,1.0,-2.399732828140259,2.399728298187256,4.637133770302171e-06,1.8570804595947263,0.9050736427307128,0.9050736427307128,0.0,100.29020690917967,109.0,22427.8203125,0.0,1198.9952392578125,1.0,283.1499938964844,285.296875,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890133023262024,1.0,0.0,0.0,2.496201753616333,2.496212959289551,4.157696196216421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.111328125,0.0,489.7015686035156,1895.4371337890625,0.0,1525.1502685546875,0.6225806474685669,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5842505693435669,0.460626482963562,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986909747123718,0.2590300440788269,0.2464963942766189,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003130555152893,0.2600894868373871,0.1831417083740234,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352943420410156,0.2007826417684555,0.1919070035219192,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407952547073364,0.2054704427719116,0.932421624660492,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619837701320648,1.0,1.0,0.0,1.0,-2.4184229373931885,2.4184181690216064,4.709637778432807e-06,1.871600151062012,0.9206331968307496,0.9206331968307496,0.0,101.76969909667967,112.0,23002.837890625,0.0,1226.900146484375,1.0,283.1499938964844,285.2847595214844,290.5513610839844,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17175.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968029737472534,1.0,0.0,0.0,2.5759637355804443,2.5759756565093994,4.427645592386398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.95166015625,0.0,534.9408569335938,1895.4371337890625,0.0,1585.61474609375,0.6415741443634033,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5842505693435669,0.460626482963562,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986909747123718,0.2590300440788269,0.2464963942766189,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003130555152893,0.2600894868373871,0.1831417083740234,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352943420410156,0.2007826417684555,0.1919070035219192,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407952547073364,0.2054704427719116,0.932421624660492,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619837701320648,1.0,1.0,0.0,1.0,-2.4184229373931885,2.4184181690216064,4.709637778432807e-06,1.871600151062012,0.9206331968307496,0.9206331968307496,0.0,101.76969909667967,112.0,23002.837890625,0.0,1226.900146484375,1.0,283.1499938964844,285.2847595214844,290.5513610839844,292.0530700683594,293.1499938964844,293.1499938964844,283.1499938964844,17175.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968029737472534,1.0,0.0,0.0,2.5759637355804443,2.5759756565093994,4.427645592386398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.95166015625,0.0,534.9408569335938,1895.4371337890625,0.0,1585.61474609375,0.6415741443634033,1.0,0.0,3.0,1.0,0.0
12130380,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5879219770431519,0.4653638303279876,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996786236763,0.262612521648407,0.2499304562807083,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992866635322571,0.2617334723472595,0.1843340694904327,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353692054748535,0.2028685212135315,0.1939445585012436,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397478818893433,0.2065853476524353,0.937751531600952,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.1187438964844,1.0,0.4660350680351257,1.0,1.0,0.0,1.0,-2.4385228157043457,2.438518047332764,4.788363185070921e-06,1.8872689008712769,0.9362329244613647,0.9362329244613647,0.0,103.72225952148438,115.0,23608.35546875,0.0,1258.8421630859375,1.0,283.1499938964844,285.2643737792969,290.631103515625,292.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,17870.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054665088653564,1.0,0.0,0.0,2.669910430908203,2.6699230670928955,4.75649187592353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.4365234375,0.0,592.4476318359375,1895.4371337890625,0.0,1654.157958984375,0.6640288233757019,1.0,0.0,3.0,1.0,0.0
12130440,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5879219770431519,0.4653638303279876,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996786236763,0.262612521648407,0.2499304562807083,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992866635322571,0.2617334723472595,0.1843340694904327,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353692054748535,0.2028685212135315,0.1939445585012436,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397478818893433,0.2065853476524353,0.937751531600952,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4259033203125,286.1187438964844,1.0,0.4660350680351257,1.0,1.0,0.0,1.0,-2.4385228157043457,2.438518047332764,4.788363185070921e-06,1.8872689008712769,0.9362329244613647,0.9362329244613647,0.0,103.72225952148438,115.0,23608.35546875,0.0,1258.8421630859375,1.0,283.1499938964844,285.2643737792969,290.631103515625,292.1698303222656,293.1499938964844,293.1499938964844,283.1499938964844,17870.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054665088653564,1.0,0.0,0.0,2.669910430908203,2.6699230670928955,4.75649187592353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.4365234375,0.0,592.4476318359375,1895.4371337890625,0.0,1654.157958984375,0.6640288233757019,1.0,0.0,3.0,1.0,0.0
12130500,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.9990000128746032,0.5895237922668457,0.4681670665740967,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7999041080474854,0.2643923461437225,0.2516427934169769,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985096573829651,0.2625337243080139,0.184919387102127,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7351695895195007,0.2038816809654235,0.1949415951967239,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7389880418777466,0.2071083784103393,0.9402934908866882,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4233703613281,286.11724853515625,1.0,0.4681954383850097,1.0,1.0,0.0,1.0,-2.448902368545532,2.44889760017395,4.829266799788456e-06,1.8953526020050049,0.9440045952796936,0.9440045952796936,0.0,104.83677673339844,115.0,23931.97265625,0.0,1275.9654541015625,1.0,283.1499938964844,285.2481689453125,290.6703186035156,292.2290954589844,293.1499938964844,293.1499938964844,283.1499938964844,18387.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100862264633179,1.0,0.0,0.0,2.7285845279693604,2.728597640991211,4.967846507497597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.60009765625,0.0,630.8229370117188,1895.4371337890625,0.0,1691.2425537109375,0.6753371357917786,1.0,0.0,3.0,1.0,0.0
12130560,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5909810662269592,0.4712107181549072,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999794483184814,0.2661651968955993,0.2533483803272247,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975863218307495,0.2633209824562073,0.1854949742555618,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348347306251526,0.2048737555742263,0.1959199607372284,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380950450897217,0.207608088850975,0.9427342414855956,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4201965332031,286.1219787597656,1.0,0.4704218506813049,1.0,1.0,0.0,1.0,-2.459407329559326,2.459402561187744,4.870836619375041e-06,1.9035288095474243,0.951854944229126,0.951854944229126,0.0,106.028564453125,118.0,24230.478515625,0.0,1293.69580078125,1.0,283.1499938964844,285.2399597167969,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147638201713562,1.0,0.0,0.0,2.772552490234375,2.772566080093384,5.129238616063958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.228515625,0.0,660.2774047851562,1895.4371337890625,0.0,1729.156982421875,0.6886062026023865,1.0,0.0,3.0,1.0,0.0
12130620,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5935006141662598,0.4778342843055725,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998108863830566,0.2696951329708099,0.25675168633461,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954367995262146,0.2648634910583496,0.1866291165351867,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338691353797913,0.2068035304546356,0.1978299170732498,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360231876373291,0.2085431516170501,0.9473602175712584,286.1235656738281,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750183820724487,1.0,1.0,0.0,1.0,-2.4806690216064453,2.480664014816284,4.955492840963416e-06,1.9200559854507449,0.9674980044364928,0.9674980044364928,0.0,108.59269714355467,121.0,24859.71875,0.0,1330.6412353515625,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19663.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243459820747375,1.0,0.0,0.0,2.8801302909851074,2.8801448345184326,5.535000013878744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.64111328125,0.0,737.018798828125,1895.4371337890625,0.0,1807.9267578125,0.7143916487693787,1.0,0.0,3.0,1.0,0.0
12130680,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5935006141662598,0.4778342843055725,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998108863830566,0.2696951329708099,0.25675168633461,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954367995262146,0.2648634910583496,0.1866291165351867,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338691353797913,0.2068035304546356,0.1978299170732498,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360231876373291,0.2085431516170501,0.9473602175712584,286.1235656738281,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750183820724487,1.0,1.0,0.0,1.0,-2.4806690216064453,2.480664014816284,4.955492840963416e-06,1.9200559854507449,0.9674980044364928,0.9674980044364928,0.0,108.59269714355467,121.0,24859.71875,0.0,1330.6412353515625,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19663.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243459820747375,1.0,0.0,0.0,2.8801302909851074,2.8801448345184326,5.535000013878744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.64111328125,0.0,737.018798828125,1895.4371337890625,0.0,1807.9267578125,0.7143916487693787,1.0,0.0,3.0,1.0,0.0
12130740,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5955502986907959,0.4849670231342315,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993507385253906,0.27321258187294,0.2601473331451416,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930203080177307,0.2663733959197998,0.1877434998750686,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.732638418674469,0.208683043718338,0.1996936202049255,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.733686625957489,0.2094013690948486,0.9516609907150269,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.479736715555191,1.0,1.0,0.0,1.0,-2.502063751220703,2.502058506011963,5.041377335146535e-06,1.9366580247879028,0.9831724166870116,0.9831724166870116,0.0,111.33885955810548,109.0,25489.3203125,0.0,1369.1041259765625,1.0,283.1499938964844,285.1886291503906,290.8490905761719,292.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,20684.69921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339454293251038,1.0,0.0,0.0,2.989990711212158,2.9900062084198,5.965309242128569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3056640625,0.0,821.504150390625,1895.4371337890625,0.0,1888.242919921875,0.7407416701316833,1.0,0.0,3.0,1.0,0.0
12130800,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5955502986907959,0.4849670231342315,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993507385253906,0.27321258187294,0.2601473331451416,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930203080177307,0.2663733959197998,0.1877434998750686,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.732638418674469,0.208683043718338,0.1996936202049255,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.733686625957489,0.2094013690948486,0.9516609907150269,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.479736715555191,1.0,1.0,0.0,1.0,-2.502063751220703,2.502058506011963,5.041377335146535e-06,1.9366580247879028,0.9831724166870116,0.9831724166870116,0.0,111.33885955810548,109.0,25489.3203125,0.0,1369.1041259765625,1.0,283.1499938964844,285.1886291503906,290.8490905761719,292.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,20684.69921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339454293251038,1.0,0.0,0.0,2.989990711212158,2.9900062084198,5.965309242128569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3056640625,0.0,821.504150390625,1895.4371337890625,0.0,1888.242919921875,0.7407416701316833,1.0,0.0,3.0,1.0,0.0
12130860,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.9990000128746032,0.5984907746315002,0.4800979793071747,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.8055163025856018,0.276687890291214,0.2633795738220215,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.7971950769424438,0.2678205072879791,0.1887234449386596,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.736819863319397,0.2104893326759338,0.2013626545667648,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7367613315582275,0.2101686000823974,0.9549331068992616,286.1192932128906,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3988647460937,286.1190490722656,1.0,0.4790694415569305,1.0,1.0,0.0,1.0,-2.507232189178467,2.5072271823883057,5.062760919827269e-06,1.9409362077713013,0.9987159371376038,0.9987159371376038,0.0,110.1302261352539,112.0,25986.83203125,0.0,1370.47509765625,1.0,283.1499938964844,285.15545654296875,290.9117736816406,292.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,21758.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431872487068176,1.0,0.0,0.0,3.10024094581604,3.100257396697998,6.413338837774063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.619140625,0.0,912.7208251953124,1895.4371337890625,0.0,1966.8076171875,0.7672014236450195,1.0,0.0,3.0,1.0,0.0
12130920,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.9990000128746032,0.5984907746315002,0.4800979793071747,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.8055163025856018,0.276687890291214,0.2633795738220215,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.7971950769424438,0.2678205072879791,0.1887234449386596,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.736819863319397,0.2104893326759338,0.2013626545667648,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1193542480469,0.7367613315582275,0.2101686000823974,0.9549331068992616,286.1192932128906,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3988647460937,286.1190490722656,1.0,0.4790694415569305,1.0,1.0,0.0,1.0,-2.507232189178467,2.5072271823883057,5.062760919827269e-06,1.9409362077713013,0.9987159371376038,0.9987159371376038,0.0,110.1302261352539,112.0,25986.83203125,0.0,1370.47509765625,1.0,283.1499938964844,285.15545654296875,290.9117736816406,292.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,21758.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431872487068176,1.0,0.0,0.0,3.10024094581604,3.100257396697998,6.413338837774063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.619140625,0.0,912.7208251953124,1895.4371337890625,0.0,1966.8076171875,0.7672014236450195,1.0,0.0,3.0,1.0,0.0
12130980,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.9990000128746032,0.6029958128929138,0.4779404401779175,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100556135177612,0.2801734507083893,0.266630083322525,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.7998389601707458,0.2692468762397766,0.1896974891424179,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7397400736808777,0.2122780382633209,0.2030247300863266,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7385876178741455,0.2109461724758148,0.9582521319389344,286.1142272949219,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024658203125,286.1147155761719,1.0,0.480184942483902,1.0,1.0,0.0,1.0,-2.515688419342041,2.51568341255188,5.09670053361333e-06,1.9473514556884768,1.0,1.0,0.0,109.79448699951172,115.0,26476.93359375,0.0,1379.78466796875,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,23109.703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511372566223145,1.0,0.0,0.0,3.201996326446533,3.2020139694213867,6.84124188410351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19091796875,0.0,1004.9155883789062,1895.4371337890625,0.0,2035.2979736328125,0.7919103503227234,1.0,0.0,3.0,1.0,0.0
12131040,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.9990000128746032,0.6029958128929138,0.4779404401779175,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100556135177612,0.2801734507083893,0.266630083322525,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.7998389601707458,0.2692468762397766,0.1896974891424179,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7397400736808777,0.2122780382633209,0.2030247300863266,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.7385876178741455,0.2109461724758148,0.9582521319389344,286.1142272949219,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.4024658203125,286.1147155761719,1.0,0.480184942483902,1.0,1.0,0.0,1.0,-2.515688419342041,2.51568341255188,5.09670053361333e-06,1.9473514556884768,1.0,1.0,0.0,109.79448699951172,115.0,26476.93359375,0.0,1379.78466796875,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,23109.703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511372566223145,1.0,0.0,0.0,3.201996326446533,3.2020139694213867,6.84124188410351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.19091796875,0.0,1004.9155883789062,1895.4371337890625,0.0,2035.2979736328125,0.7919103503227234,1.0,0.0,3.0,1.0,0.0
12131100,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.9990000128746032,0.6051428914070129,0.4781499207019806,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.8115814924240112,0.2819332480430603,0.2682852447032928,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133728027344,0.8004414439201355,0.2699642777442932,0.1901978850364685,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406018972396851,0.213174819946289,0.2038728445768356,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389155626296997,0.2113458067178726,0.9600409269332886,286.1134033203125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4037780761719,286.1137390136719,1.0,0.4811766147613525,1.0,1.0,0.0,1.0,-2.5216968059539795,2.52169156074524,5.121044978295686e-06,1.9519908428192136,1.0,1.0,0.0,110.05472564697266,115.0,26742.220703125,0.0,1388.571044921875,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23905.77734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548090219497681,1.0,0.0,0.0,3.2566823959350586,3.2567007541656494,7.076918109305552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.603515625,0.0,1057.2880859375,1895.4371337890625,0.0,2067.19873046875,0.8024922013282776,1.0,0.0,3.0,1.0,0.0
12131160,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6071649789810181,0.4789447486400604,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.8127799034118652,0.2837060093879699,0.2699564099311828,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8007150292396545,0.2706864476203918,0.1907040625810623,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411864995956421,0.2140741050243377,0.2047278136014938,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7389722466468811,0.2117488533258438,0.9618738293647766,286.11883544921875,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.11962890625,1.0,0.4824017882347107,1.0,1.0,0.0,1.0,-2.528496026992798,2.5284907817840576,5.1486745178408455e-06,1.9572454690933228,1.0,1.0,0.0,110.5083465576172,118.0,26987.638671875,0.0,1399.2437744140625,1.0,283.1499938964844,285.10906982421875,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24444.28515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583627104759216,1.0,0.0,0.0,3.293158531188965,3.293177366256714,7.236334340632311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12109375,0.0,1093.2137451171875,1895.4371337890625,0.0,2098.22705078125,0.814213216304779,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6108041405677795,0.4819128215312958,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144331574440002,0.2872871458530426,0.2733506262302398,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005046248435974,0.2721435129642486,0.1917388290166854,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.741709291934967,0.2158786952495575,0.2064610719680786,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384499907493591,0.212554782629013,0.9656379222869872,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854061007499695,1.0,1.0,0.0,1.0,-2.543986797332764,2.5439815521240234,5.211921688896837e-06,1.9692257642745967,1.0,1.0,0.0,111.8761978149414,121.0,27506.0234375,0.0,1425.1990966796875,1.0,283.1499938964844,285.0965576171875,291.0701904296875,292.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,25712.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655602693557739,1.0,0.0,0.0,3.3774969577789307,3.377516746520996,7.611728278789087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.326171875,0.0,1179.375732421875,1895.4371337890625,0.0,2161.516357421875,0.8348696827888489,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6108041405677795,0.4819128215312958,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144331574440002,0.2872871458530426,0.2733506262302398,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005046248435974,0.2721435129642486,0.1917388290166854,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.741709291934967,0.2158786952495575,0.2064610719680786,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384499907493591,0.212554782629013,0.9656379222869872,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854061007499695,1.0,1.0,0.0,1.0,-2.543986797332764,2.5439815521240234,5.211921688896837e-06,1.9692257642745967,1.0,1.0,0.0,111.8761978149414,121.0,27506.0234375,0.0,1425.1990966796875,1.0,283.1499938964844,285.0965576171875,291.0701904296875,292.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,25712.36328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655602693557739,1.0,0.0,0.0,3.3774969577789307,3.377516746520996,7.611728278789087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.326171875,0.0,1179.375732421875,1895.4371337890625,0.0,2161.516357421875,0.8348696827888489,1.0,0.0,3.0,1.0,0.0
12131340,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6139180660247803,0.4862984120845794,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153412342071533,0.2909097075462341,0.2768018543720245,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799527645111084,0.2736138999462127,0.1927957981824875,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415703535079956,0.2176869809627533,0.2082153558731079,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372732162475586,0.2133470624685287,0.9694349765777588,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.488968163728714,1.0,1.0,0.0,1.0,-2.5613417625427246,2.5613365173339844,5.283253813104238e-06,1.9826529026031487,1.0,1.0,0.0,113.72438049316406,124.0,28026.103515625,0.0,1455.99169921875,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.478515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729867100715637,1.0,0.0,0.0,3.4567036628723145,3.456724166870117,7.972923299348622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.84716796875,0.0,1264.310546875,1895.4371337890625,0.0,2227.40673828125,0.8542865514755249,1.0,0.0,3.0,1.0,0.0
