time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131400,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6139180660247803,0.4862984120845794,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153412342071533,0.2909097075462341,0.2768018543720245,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799527645111084,0.2736138999462127,0.1927957981824875,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415703535079956,0.2176869809627533,0.2082153558731079,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.7372732162475586,0.2133470624685287,0.9694349765777588,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.488968163728714,1.0,1.0,0.0,1.0,-2.5613417625427246,2.5613365173339844,5.283253813104238e-06,1.9826529026031487,1.0,1.0,0.0,113.72438049316406,124.0,28026.103515625,0.0,1455.99169921875,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.478515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729867100715637,1.0,0.0,0.0,3.4567036628723145,3.456724166870117,7.972923299348622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.84716796875,0.0,1264.310546875,1895.4371337890625,0.0,2227.40673828125,0.8542865514755249,1.0,0.0,3.0,1.0,0.0
12131460,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6165518760681152,0.4916964471340179,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157334923744202,0.2945645451545715,0.2802973389625549,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980214357376099,0.2750905156135559,0.1938672065734863,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409678101539612,0.2194923758506775,0.2099804282188415,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356364130973816,0.2141146808862686,0.9731892943382264,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966064453125,286.15594482421875,1.0,0.4929165840148926,1.0,1.0,0.0,1.0,-2.5799460411071777,2.579940795898437,5.360268914955668e-06,1.9970488548278809,1.0,1.0,0.0,115.92591094970705,127.0,28542.685546875,0.0,1490.386962890625,1.0,283.1499938964844,285.08123779296875,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28118.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806338667869568,1.0,0.0,0.0,3.5320193767547607,3.53204083442688,8.324141163029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.916015625,0.0,1348.76611328125,1895.4371337890625,0.0,2295.8330078125,0.8727624416351318,1.0,0.0,3.0,1.0,0.0
12131520,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6165518760681152,0.4916964471340179,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157334923744202,0.2945645451545715,0.2802973389625549,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980214357376099,0.2750905156135559,0.1938672065734863,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409678101539612,0.2194923758506775,0.2099804282188415,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356364130973816,0.2141146808862686,0.9731892943382264,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966064453125,286.15594482421875,1.0,0.4929165840148926,1.0,1.0,0.0,1.0,-2.5799460411071777,2.579940795898437,5.360268914955668e-06,1.9970488548278809,1.0,1.0,0.0,115.92591094970705,127.0,28542.685546875,0.0,1490.386962890625,1.0,283.1499938964844,285.08123779296875,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28118.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806338667869568,1.0,0.0,0.0,3.5320193767547607,3.53204083442688,8.324141163029708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.916015625,0.0,1348.76611328125,1895.4371337890625,0.0,2295.8330078125,0.8727624416351318,1.0,0.0,3.0,1.0,0.0
12131580,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.618748128414154,0.4978069961071014,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.81577467918396,0.2982430756092071,0.2838257253170013,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961605787277222,0.2765662968158722,0.1949457675218582,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7400491833686829,0.221288800239563,0.211747258901596,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336854338645935,0.2148509323596954,0.9768519401550292,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971253871917724,1.0,1.0,0.0,1.0,-2.5993473529815674,2.599341869354248,5.441182111098897e-06,2.0120630264282227,1.0,1.0,0.0,118.3871841430664,130.0,29051.162109375,0.0,1527.4656982421875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884030342102051,1.0,0.0,0.0,3.604312419891357,3.604334831237793,8.668384339216573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.994140625,0.0,1433.29248046875,1895.4371337890625,0.0,2365.904052734375,0.8905060291290283,1.0,0.0,3.0,1.0,0.0
12131640,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.618748128414154,0.4978069961071014,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.81577467918396,0.2982430756092071,0.2838257253170013,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961605787277222,0.2765662968158722,0.1949457675218582,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7400491833686829,0.221288800239563,0.211747258901596,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336854338645935,0.2148509323596954,0.9768519401550292,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971253871917724,1.0,1.0,0.0,1.0,-2.5993473529815674,2.599341869354248,5.441182111098897e-06,2.0120630264282227,1.0,1.0,0.0,118.3871841430664,130.0,29051.162109375,0.0,1527.4656982421875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.7421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884030342102051,1.0,0.0,0.0,3.604312419891357,3.604334831237793,8.668384339216573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.994140625,0.0,1433.29248046875,1895.4371337890625,0.0,2365.904052734375,0.8905060291290283,1.0,0.0,3.0,1.0,0.0
12131700,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196916699409485,0.5010550618171692,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.815704345703125,0.3000887334346771,0.2856002748012543,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951411008834839,0.2773017585277557,0.1954866647720337,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.739508330821991,0.2221819460391998,0.2126297950744629,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326286435127258,0.2152058631181717,0.9786422252655028,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4992977678775787,1.0,1.0,0.0,1.0,-2.609243869781494,2.609238386154175,5.482691449287813e-06,2.0197224617004395,1.0,1.0,0.0,119.69213104248048,130.0,29311.0,0.0,1546.7923583984375,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29986.93359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923235297203064,1.0,0.0,0.0,3.6474554538726807,3.6474785804748535,8.877144637153833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.591796875,0.0,1485.380126953125,1895.4371337890625,0.0,2401.45849609375,0.898289680480957,1.0,0.0,3.0,1.0,0.0
12131760,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18426513671875,0.9990000128746032,0.6205372214317322,0.5044096112251282,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155826330184937,0.3019379675388336,0.2873775959014892,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940717935562134,0.2780351340770721,0.1960254460573196,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7389217019081116,0.2230711877346038,0.2135085761547088,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18377685546875,0.7315257787704468,0.2155515104532241,0.9803907871246338,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3840637207031,286.1852111816406,1.0,0.5015025734901428,1.0,1.0,0.0,1.0,-2.6192147731781006,2.619209051132202,5.524671450984897e-06,2.02743935585022,1.0,1.0,0.0,121.03907775878906,118.0,29547.380859375,0.0,1566.541259765625,1.0,283.1499938964844,285.0718078613281,291.2164001464844,293.1296081542969,293.1499938964844,293.1499938964844,283.1499938964844,30427.4609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961984872817993,1.0,0.0,0.0,3.674149513244629,3.674172878265381,9.007555377138488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.681640625,0.0,1518.2318115234375,1895.4371337890625,0.0,2436.720947265625,0.9076536297798156,1.0,0.0,3.0,1.0,0.0
12131820,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.9990000128746032,0.6232218742370605,0.4991440176963806,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8213224411010742,0.3056018948554992,0.2907770276069641,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7982627153396606,0.2794509530067444,0.1969771087169647,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7430649995803833,0.224797174334526,0.2150914371013641,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7345029711723328,0.2161865681409835,0.9830144047737122,286.1886901855469,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.381591796875,286.1888732910156,1.0,0.5005908608436584,1.0,1.0,0.0,1.0,-2.623192071914673,2.623186588287353,5.54200687474804e-06,2.0307838916778564,1.0,1.0,0.0,119.62349700927734,121.0,29884.369140625,0.0,1565.7127685546875,1.0,283.1499938964844,285.0592956542969,291.23272705078125,293.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,31562.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037096261978149,1.0,0.0,0.0,3.742064237594605,3.7420883178710938,9.343632427771808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.83154296875,0.0,1603.989013671875,1895.4371337890625,0.0,2505.389892578125,0.9243333339691162,1.0,0.0,3.0,1.0,0.0
12131880,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.9990000128746032,0.6232218742370605,0.4991440176963806,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8213224411010742,0.3056018948554992,0.2907770276069641,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.7982627153396606,0.2794509530067444,0.1969771087169647,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7430649995803833,0.224797174334526,0.2150914371013641,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.7345029711723328,0.2161865681409835,0.9830144047737122,286.1886901855469,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.381591796875,286.1888732910156,1.0,0.5005908608436584,1.0,1.0,0.0,1.0,-2.623192071914673,2.623186588287353,5.54200687474804e-06,2.0307838916778564,1.0,1.0,0.0,119.62349700927734,121.0,29884.369140625,0.0,1565.7127685546875,1.0,283.1499938964844,285.0592956542969,291.23272705078125,293.1728210449219,293.1499938964844,293.1499938964844,283.1499938964844,31562.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037096261978149,1.0,0.0,0.0,3.742064237594605,3.7420883178710938,9.343632427771808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.83154296875,0.0,1603.989013671875,1895.4371337890625,0.0,2505.389892578125,0.9243333339691162,1.0,0.0,3.0,1.0,0.0
12131940,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.9990000128746032,0.6254149079322815,0.4972837269306183,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238368034362793,0.307507574558258,0.2925467789173126,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.7999674081802368,0.2801782786846161,0.1974673867225647,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448296546936035,0.2256885319948196,0.2159094810485839,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7356693744659424,0.2165241837501526,0.984390377998352,286.1867980957031,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3839416503906,286.18707275390625,1.0,0.5009143352508545,1.0,1.0,0.0,1.0,-2.626298189163208,2.6262924671173096,5.554871677304618e-06,2.0330581665039062,1.0,1.0,0.0,119.17672729492188,121.0,30061.890625,0.0,1568.026611328125,1.0,283.1499938964844,285.0491027832031,291.2364196777344,293.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,32280.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071669340133667,1.0,0.0,0.0,3.784369707107544,3.784394264221192,9.556093800711096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.84765625,0.0,1659.0076904296875,1895.4371337890625,0.0,2537.128662109375,0.9319043755531312,1.0,0.0,3.0,1.0,0.0
12132000,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.9990000128746032,0.627397894859314,0.4967421889305115,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.8255600333213806,0.3092721998691559,0.2941981852054596,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8009068369865417,0.2808492481708526,0.1979288458824157,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459244728088379,0.22651107609272,0.2166784405708313,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7362371683120728,0.2168444693088531,0.9857720136642456,286.1907043457031,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.38592529296875,286.19122314453125,1.0,0.5015249252319336,1.0,1.0,0.0,1.0,-2.6307685375213623,2.630763053894043,5.5737509683240205e-06,2.036495447158813,1.0,1.0,0.0,119.17261505126952,124.0,30220.650390625,0.0,1574.221435546875,1.0,283.1499938964844,285.0467834472656,291.2378234863281,293.19927978515625,293.1499938964844,293.1499938964844,283.1499938964844,32689.431640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810112476348877,1.0,0.0,0.0,3.8082692623138414,3.808294296264648,9.677174830358126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.93408203125,0.0,1690.6385498046875,1895.4371337890625,0.0,2564.22900390625,0.9405965209007264,1.0,0.0,3.0,1.0,0.0
12132060,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6308061480522156,0.4996668100357055,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270660042762756,0.3129092454910278,0.2976714670658111,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006422519683838,0.2821902334690094,0.1989023089408874,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462968826293945,0.2281727194786071,0.2182977348566055,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355997562408447,0.2174692302942276,0.9888052344322203,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.3864440917969,286.1850280761719,1.0,0.5034830570220947,0.7576078176498413,0.7576078176498413,0.4000000059604645,1.0,-2.645203828811645,1.753593921661377,0.8916099667549133,1.1593073606491089,1.0,1.0,0.0,120.05652618408205,127.0,30452.15234375,0.0,1594.688720703125,1.0,283.1499938964844,285.030029296875,291.23834228515625,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155493140220642,1.0,0.0,0.0,3.87300181388855,3.873027801513672,1.0008953950091382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05419921875,0.0,1778.3243408203125,1895.4371337890625,0.0,2614.38720703125,0.9555004835128784,1.0,0.0,3.0,1.0,0.0
12132120,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6308061480522156,0.4996668100357055,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270660042762756,0.3129092454910278,0.2976714670658111,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006422519683838,0.2821902334690094,0.1989023089408874,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462968826293945,0.2281727194786071,0.2182977348566055,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355997562408447,0.2174692302942276,0.9888052344322203,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.3864440917969,286.1850280761719,1.0,0.5034830570220947,0.7576078176498413,0.7576078176498413,0.4000000059604645,1.0,-2.645203828811645,1.753593921661377,0.8916099667549133,1.1593073606491089,1.0,1.0,0.0,120.05652618408205,127.0,30452.15234375,0.0,1594.688720703125,1.0,283.1499938964844,285.030029296875,291.23834228515625,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155493140220642,1.0,0.0,0.0,3.87300181388855,3.873027801513672,1.0008953950091382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05419921875,0.0,1778.3243408203125,1895.4371337890625,0.0,2614.38720703125,0.9555004835128784,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6325150728225708,0.503570020198822,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278753757476807,0.3162340521812439,0.3009431064128876,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996124625205994,0.2831842601299286,0.1997049897909164,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460243701934814,0.2295811772346496,0.2197496592998504,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343451976776123,0.2178346216678619,0.991041660308838,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061717629432678,0.5152156352996826,0.5152156352996826,0.800000011920929,1.0,-2.6592135429382324,1.033818244934082,1.6253952980041504,0.4375225007534027,1.0,1.0,0.0,121.51235961914062,130.0,30762.068359375,0.0,1620.0643310546875,1.0,283.05206298828125,284.9261169433594,291.2516784667969,293.26422119140625,293.1499938964844,293.1499938964844,282.75,34749.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239488005638123,1.0,0.0,0.0,3.926450252532959,3.9264767169952393,1.028711153594486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.77001953125,0.0,1852.9691162109373,1895.4371337890625,0.0,2692.190185546875,0.9665473699569702,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6325150728225708,0.503570020198822,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278753757476807,0.3162340521812439,0.3009431064128876,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996124625205994,0.2831842601299286,0.1997049897909164,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460243701934814,0.2295811772346496,0.2197496592998504,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343451976776123,0.2178346216678619,0.991041660308838,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061717629432678,0.5152156352996826,0.5152156352996826,0.800000011920929,1.0,-2.6592135429382324,1.033818244934082,1.6253952980041504,0.4375225007534027,1.0,1.0,0.0,121.51235961914062,130.0,30762.068359375,0.0,1620.0643310546875,1.0,283.05206298828125,284.9261169433594,291.2516784667969,293.26422119140625,293.1499938964844,293.1499938964844,282.75,34749.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239488005638123,1.0,0.0,0.0,3.926450252532959,3.9264767169952393,1.028711153594486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.77001953125,0.0,1852.9691162109373,1895.4371337890625,0.0,2692.190185546875,0.9665473699569702,1.0,0.0,3.0,1.0,0.0
12132300,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9990000128746032,0.6325043439865112,0.5059478282928467,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8279232382774353,0.3176216185092926,0.302420437335968,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91827392578125,0.7986993193626404,0.2833913266658783,0.1999806016683578,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.7455532550811768,0.2300668358802795,0.2203471511602401,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.733387291431427,0.2177926003932953,0.9915198683738708,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.90362548828125,1.0,0.5077354907989502,0.3940195441246032,0.3940195441246032,1.0,1.0,-2.66546893119812,0.7690843343734741,1.8963847160339355,0.1716665625572204,1.0,1.0,0.0,122.40234375,130.0,31390.30859375,0.0,1633.96435546875,1.0,282.7935791015625,284.715576171875,291.303955078125,293.42755126953125,293.1499938964844,293.1499938964844,282.75,35033.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349341750144958,1.0,0.0,0.0,3.94244384765625,3.942470788955689,1.0371088592364686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.22705078125,0.0,1875.7049560546875,1895.4371337890625,0.0,2794.424072265625,0.9703526496887208,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.9990000128746032,0.6317349672317505,0.5095836520195007,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.827094554901123,0.3187616765499115,0.3036130666732788,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968148589134216,0.2833417356014251,0.200035810470581,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442700862884521,0.2303493320941925,0.2207234352827072,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8566589355469,0.7316334843635559,0.2175331562757492,0.9909204840660096,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.4931945800781,297.3570556640625,285.8546142578125,1.0,0.5093036890029907,0.4131333827972412,0.4131333827972412,1.0,1.0,-2.671073198318481,0.7939644455909729,1.877108693122864,0.1952423602342605,1.0,1.0,0.0,123.69495391845705,133.0,31485.1328125,0.0,1647.72802734375,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656616210937,293.1499938964844,293.1499938964844,282.45001220703125,35253.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400241732597351,1.0,0.0,0.0,3.9547972679138175,3.954824209213257,1.0436184538775706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.6484375,0.0,1893.3924560546875,1895.4371337890625,0.0,2841.94091796875,0.9732914566993712,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284860372543335,0.5181544423103333,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.824495255947113,0.3206336498260498,0.3056084811687469,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7920241951942444,0.2828410267829895,0.1998580694198608,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408182621002197,0.2305561453104019,0.221136525273323,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272039651870728,0.2166242599487304,0.9879302978515624,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124238729476929,0.4513610303401947,0.4513610303401947,1.0,1.0,-2.680462598800659,0.8817264437675476,1.7987360954284668,0.2808477580547333,1.0,1.0,0.0,126.64910125732422,121.0,32272.09765625,0.0,1674.312255859375,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540074229240417,1.0,0.0,0.0,3.971691131591797,3.9717183113098153,1.0525535572014633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0673828125,0.0,1917.7606201171875,1895.4371337890625,0.0,2972.818603515625,0.977310061454773,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284860372543335,0.5181544423103333,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.824495255947113,0.3206336498260498,0.3056084811687469,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7920241951942444,0.2828410267829895,0.1998580694198608,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408182621002197,0.2305561453104019,0.221136525273323,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272039651870728,0.2166242599487304,0.9879302978515624,285.6237487792969,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124238729476929,0.4513610303401947,0.4513610303401947,1.0,1.0,-2.680462598800659,0.8817264437675476,1.7987360954284668,0.2808477580547333,1.0,1.0,0.0,126.64910125732422,121.0,32272.09765625,0.0,1674.312255859375,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540074229240417,1.0,0.0,0.0,3.971691131591797,3.9717183113098153,1.0525535572014633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0673828125,0.0,1917.7606201171875,1895.4371337890625,0.0,2972.818603515625,0.977310061454773,1.0,0.0,3.0,1.0,0.0
12132540,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.9990000128746032,0.6245697736740112,0.5156745910644531,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.8269115090370178,0.3220623135566711,0.3070231974124908,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7925209999084473,0.2819226682186126,0.1992652416229248,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7418049573898315,0.2303659170866012,0.2210161834955215,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7269964218139648,0.2152990847826004,0.9822930693626404,285.3834228515625,284.95001220703125,297.9851989746094,288.2338562011719,297.5330810546875,297.2843933105469,285.38134765625,1.0,0.5100653767585754,0.4895887076854706,0.4895887076854706,1.0,1.0,-2.6715757846832275,0.9528542757034302,1.7187213897705078,0.3541746437549591,1.0,1.0,0.0,125.60128784179688,109.0,32889.1171875,0.0,1656.3851318359375,1.0,282.1558837890625,284.1330871582031,291.2733154296875,293.4524841308594,293.1499938964844,293.1499938964844,281.8500061035156,35735.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652170896530151,1.0,0.0,0.0,3.981743097305298,3.981770515441896,1.0578881983747124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.234375,0.0,1932.3585205078125,1895.4371337890625,0.0,3077.942138671875,0.9797009825706482,1.0,0.0,3.0,1.0,0.0
12132600,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.9990000128746032,0.6245697736740112,0.5156745910644531,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836669921875,0.8269115090370178,0.3220623135566711,0.3070231974124908,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7925209999084473,0.2819226682186126,0.1992652416229248,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.7418049573898315,0.2303659170866012,0.2210161834955215,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7269964218139648,0.2152990847826004,0.9822930693626404,285.3834228515625,284.95001220703125,297.9851989746094,288.2338562011719,297.5330810546875,297.2843933105469,285.38134765625,1.0,0.5100653767585754,0.4895887076854706,0.4895887076854706,1.0,1.0,-2.6715757846832275,0.9528542757034302,1.7187213897705078,0.3541746437549591,1.0,1.0,0.0,125.60128784179688,109.0,32889.1171875,0.0,1656.3851318359375,1.0,282.1558837890625,284.1330871582031,291.2733154296875,293.4524841308594,293.1499938964844,293.1499938964844,281.8500061035156,35735.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652170896530151,1.0,0.0,0.0,3.981743097305298,3.981770515441896,1.0578881983747124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.234375,0.0,1932.3585205078125,1895.4371337890625,0.0,3077.942138671875,0.9797009825706482,1.0,0.0,3.0,1.0,0.0
12132660,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9990000128746032,0.6225002408027649,0.5041902661323547,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.8335447311401367,0.3231711685657501,0.3080000281333923,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.7974414229393005,0.280720442533493,0.1983724683523178,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.7465407252311707,0.2299028784036636,0.2205010205507278,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.730331301689148,0.2137062698602676,0.9747802019119264,285.13800048828125,284.95001220703125,298.0647277832031,288.2391967773437,297.5453491210937,297.26129150390625,285.1357116699219,1.0,0.5039857029914856,0.4858066737651825,0.4858066737651825,1.0,1.0,-2.648240089416504,0.9388269186019896,1.7094132900238037,0.3455025553703308,1.0,1.0,0.0,121.3195343017578,112.0,33387.78125,0.0,1603.84326171875,1.0,281.8558654785156,283.860107421875,291.2655334472656,293.47625732421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736981153488159,1.0,0.0,0.0,3.987718343734741,3.987745761871338,1.0610656318021938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.3486328125,0.0,1941.0711669921875,1895.4371337890625,0.0,3157.498046875,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
12132720,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.9990000128746032,0.6225002408027649,0.5041902661323547,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.8335447311401367,0.3231711685657501,0.3080000281333923,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.7974414229393005,0.280720442533493,0.1983724683523178,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.7465407252311707,0.2299028784036636,0.2205010205507278,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.730331301689148,0.2137062698602676,0.9747802019119264,285.13800048828125,284.95001220703125,298.0647277832031,288.2391967773437,297.5453491210937,297.26129150390625,285.1357116699219,1.0,0.5039857029914856,0.4858066737651825,0.4858066737651825,1.0,1.0,-2.648240089416504,0.9388269186019896,1.7094132900238037,0.3455025553703308,1.0,1.0,0.0,121.3195343017578,112.0,33387.78125,0.0,1603.84326171875,1.0,281.8558654785156,283.860107421875,291.2655334472656,293.47625732421875,293.1499938964844,293.1499938964844,281.54998779296875,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736981153488159,1.0,0.0,0.0,3.987718343734741,3.987745761871338,1.0610656318021938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.3486328125,0.0,1941.0711669921875,1895.4371337890625,0.0,3157.498046875,0.9811221957206726,1.0,0.0,3.0,1.0,0.0
12132780,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6216329336166382,0.4985657930374145,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8372308015823364,0.3241733908653259,0.30889493227005,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.799231231212616,0.2794495820999145,0.197445660829544,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7485935688018799,0.2293558716773986,0.219931498169899,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7310668230056763,0.2120423018932342,0.9670606255531312,284.91949462890625,284.95001220703125,298.1418151855469,288.2444763183594,297.5592956542969,297.2447509765625,284.9176940917969,1.0,0.5006140470504761,0.482024610042572,0.482024610042572,1.0,1.0,-2.6314680576324463,0.9250574111938475,1.7064106464385986,0.3352963924407959,0.9991747736930848,0.9991747736930848,0.0,119.0565414428711,115.0,34115.6796875,0.0,1570.279052734375,1.0,281.5558166503906,283.6016540527344,291.26666259765625,293.5162048339844,293.1499938964844,293.1499938964844,281.25,35929.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811472058296204,1.0,0.0,0.0,3.9907517433166495,3.990779161453247,1.0626804396451917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.29443359375,0.0,1945.7662353515625,1895.4371337890625,0.0,3227.3310546875,0.981856882572174,1.0,0.0,3.0,1.0,0.0
12132840,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9990000128746032,0.6216329336166382,0.4985657930374145,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8372308015823364,0.3241733908653259,0.30889493227005,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.799231231212616,0.2794495820999145,0.197445660829544,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7485935688018799,0.2293558716773986,0.219931498169899,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7310668230056763,0.2120423018932342,0.9670606255531312,284.91949462890625,284.95001220703125,298.1418151855469,288.2444763183594,297.5592956542969,297.2447509765625,284.9176940917969,1.0,0.5006140470504761,0.482024610042572,0.482024610042572,1.0,1.0,-2.6314680576324463,0.9250574111938475,1.7064106464385986,0.3352963924407959,0.9991747736930848,0.9991747736930848,0.0,119.0565414428711,115.0,34115.6796875,0.0,1570.279052734375,1.0,281.5558166503906,283.6016540527344,291.26666259765625,293.5162048339844,293.1499938964844,293.1499938964844,281.25,35929.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811472058296204,1.0,0.0,0.0,3.9907517433166495,3.990779161453247,1.0626804396451917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.29443359375,0.0,1945.7662353515625,1895.4371337890625,0.0,3227.3310546875,0.981856882572174,1.0,0.0,3.0,1.0,0.0
12132900,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9990000128746032,0.6207820177078247,0.4976887702941894,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380978107452393,0.3246517479419708,0.309370756149292,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76171875,0.79911208152771,0.2788046002388,0.197012647986412,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7487335801124573,0.2290671020746231,0.2196733504533767,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305970788002014,0.2112023830413818,0.9633477926254272,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653381347656,297.23583984375,284.7489013671875,1.0,0.4996110796928406,0.480133593082428,0.480133593082428,1.0,1.0,-2.6256916522979736,0.9192162156105042,1.7064754962921145,0.3307068645954132,0.9963586926460266,0.9963586926460266,0.0,118.59569549560548,115.0,34866.25390625,0.0,1560.237060546875,1.0,281.2929077148437,283.3982849121094,291.2991027832031,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887855589389801,1.0,0.0,0.0,3.9901630878448486,3.990190505981445,1.0623668913467554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.83154296875,0.0,1945.7344970703125,1895.4371337890625,0.0,3290.147705078125,0.9817520380020142,1.0,0.0,3.0,1.0,0.0
12132960,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6194326281547546,0.4979354739189148,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8383021950721741,0.3250764310359955,0.3097646236419678,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982957363128662,0.2781123220920563,0.196523904800415,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482749223709106,0.2287377566099167,0.2193603813648224,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295665144920349,0.2103288322687149,0.9594194889068604,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.57135009765625,297.22540283203125,284.70587158203125,1.0,0.4989535808563232,0.4802794456481933,0.4802794456481933,1.0,1.0,-2.6207759380340576,0.917243719100952,1.7035322189331057,0.3297941386699676,0.9941665530204772,0.9941665530204772,0.0,118.49747467041016,118.0,34890.20703125,0.0,1553.022216796875,1.0,281.255859375,283.349365234375,291.27459716796875,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892608880996704,1.0,0.0,0.0,3.987725496292114,3.987752914428711,1.0610693834678386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.2958984375,0.0,1943.1634521484373,1895.4371337890625,0.0,3303.294677734375,0.9812675714492798,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615392804145813,0.5005389451980591,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8376213312149048,0.3258869051933288,0.3105790913105011,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955572605133057,0.276713877916336,0.1955831497907638,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463870048522949,0.2280561178922653,0.2187620997428894,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265923619270325,0.2085709571838379,0.9517470002174376,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.50592041015625,1.0,0.4984860718250274,0.4805711507797241,0.4805711507797241,1.0,1.0,-2.613811492919922,0.9149495363235474,1.6988619565963743,0.3289753198623657,0.9865714311599731,0.9865714311599731,0.0,119.02520751953124,106.0,35826.86328125,0.0,1545.8095703125,1.0,280.95587158203125,283.1103515625,291.2855529785156,293.634521484375,293.1499938964844,293.1499938964844,280.6499938964844,36282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984667062759399,1.0,0.0,0.0,3.9779090881347656,3.9779365062713614,1.0558518397374428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.376953125,0.0,1931.8043212890625,1895.4371337890625,0.0,3389.28759765625,0.9791554808616638,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615392804145813,0.5005389451980591,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072021484375,0.8376213312149048,0.3258869051933288,0.3105790913105011,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955572605133057,0.276713877916336,0.1955831497907638,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463870048522949,0.2280561178922653,0.2187620997428894,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.7265923619270325,0.2085709571838379,0.9517470002174376,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830078125,297.2044677734375,284.50592041015625,1.0,0.4984860718250274,0.4805711507797241,0.4805711507797241,1.0,1.0,-2.613811492919922,0.9149495363235474,1.6988619565963743,0.3289753198623657,0.9865714311599731,0.9865714311599731,0.0,119.02520751953124,106.0,35826.86328125,0.0,1545.8095703125,1.0,280.95587158203125,283.1103515625,291.2855529785156,293.634521484375,293.1499938964844,293.1499938964844,280.6499938964844,36282.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984667062759399,1.0,0.0,0.0,3.9779090881347656,3.9779365062713614,1.0558518397374428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.376953125,0.0,1931.8043212890625,1895.4371337890625,0.0,3389.28759765625,0.9791554808616638,1.0,0.0,3.0,1.0,0.0
12133140,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358764648437,0.9990000128746032,0.6125609874725342,0.4972765445709228,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376159667969,0.8396983742713928,0.3263124227523803,0.3109963536262512,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.7964957356452942,0.2758313417434692,0.1949769407510757,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3396301269531,0.7474757432937622,0.2276036143302917,0.2183360606431961,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7268972992897034,0.2074727863073349,0.9468290209770204,284.3369445800781,284.95001220703125,298.33062744140625,288.2580261230469,297.5906982421875,297.1938171386719,284.3297119140625,1.0,0.4958896934986114,0.4807461500167846,0.4807461500167846,1.0,1.0,-2.6032590866088867,0.9109498858451844,1.6923091411590576,0.3274923264980316,0.9800978899002076,0.9800978899002076,0.0,117.70589447021484,106.0,36688.890625,0.0,1525.5284423828125,1.0,280.6790771484375,282.89990234375,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072532057762146,1.0,0.0,0.0,3.9684555530548096,3.9684829711914062,1.0508393870622967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.47021484375,0.0,1920.5716552734373,1895.4371337890625,0.0,3471.094970703125,0.977078914642334,1.0,0.0,3.0,1.0,0.0
12133200,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30303955078125,0.9990000128746032,0.6110984683036804,0.4931639432907104,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.303466796875,0.8420549035072327,0.3265716731548309,0.3111754357814789,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.7981045842170715,0.2752257287502289,0.1945048421621322,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.303955078125,0.7490614652633667,0.2272839993238449,0.2179748117923736,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.7278969883918762,0.2067203223705291,0.9431893825531006,284.3033142089844,284.95001220703125,298.35821533203125,288.26007080078125,297.596435546875,297.18804931640625,284.30133056640625,1.0,0.4934363067150116,0.4808628559112549,0.4808628559112549,1.0,1.0,-2.5931618213653564,0.9070401191711426,1.6861218214035034,0.3258659243583679,0.9762700200080872,0.9762700200080872,0.0,116.15522003173828,109.0,36640.828125,0.0,1504.9930419921875,1.0,280.65594482421875,282.8696594238281,291.294921875,293.69873046875,293.1499938964844,293.1499938964844,280.3500061035156,36491.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086431860923768,1.0,0.0,0.0,3.960520505905152,3.960547685623169,1.0466410458320752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.69091796875,0.0,1910.8477783203125,1895.4371337890625,0.0,3484.0078125,0.975348174571991,1.0,0.0,3.0,1.0,0.0
