time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133260,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09912109375,0.9990000128746032,0.6077359318733215,0.4900825917720794,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994567871094,0.8441870212554932,0.3271485567092895,0.3117072582244873,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.099609375,0.7982687950134277,0.2736667692661285,0.1934054791927337,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.7496753334999084,0.2264538258314132,0.2171685546636581,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.7272388935089111,0.2048185020685196,0.934552788734436,284.0993347167969,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.09796142578125,1.0,0.4907092452049255,0.4808425605297088,0.4808425605297088,1.0,1.0,-2.5774178504943848,0.9006189107894897,1.676798939704895,0.3227284848690033,0.9632188081741332,0.9632188081741332,0.0,114.71240997314452,112.0,37441.484375,0.0,1477.5570068359375,1.0,280.3560791015625,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182577133178712,1.0,0.0,0.0,3.934230089187622,3.934257030487061,1.0327918289476656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.67724609375,0.0,1878.897705078125,1895.4371337890625,0.0,3573.07080078125,0.9695589542388916,1.0,0.0,3.0,1.0,0.0
12133320,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09912109375,0.9990000128746032,0.6077359318733215,0.4900825917720794,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994567871094,0.8441870212554932,0.3271485567092895,0.3117072582244873,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.099609375,0.7982687950134277,0.2736667692661285,0.1934054791927337,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.099853515625,0.7496753334999084,0.2264538258314132,0.2171685546636581,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999755859375,0.7272388935089111,0.2048185020685196,0.934552788734436,284.0993347167969,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.09796142578125,1.0,0.4907092452049255,0.4808425605297088,0.4808425605297088,1.0,1.0,-2.5774178504943848,0.9006189107894897,1.676798939704895,0.3227284848690033,0.9632188081741332,0.9632188081741332,0.0,114.71240997314452,112.0,37441.484375,0.0,1477.5570068359375,1.0,280.3560791015625,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182577133178712,1.0,0.0,0.0,3.934230089187622,3.934257030487061,1.0327918289476656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.67724609375,0.0,1878.897705078125,1895.4371337890625,0.0,3573.07080078125,0.9695589542388916,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.6030009388923645,0.4913176000118255,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.843934953212738,0.3276311755180359,0.312199205160141,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7960100173950195,0.2720441818237304,0.1922984272241592,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481827735900879,0.2255677729845047,0.216361328959465,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245922088623047,0.2028598487377166,0.9259297847747804,283.9042663574219,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032592773437,1.0,0.4894264638423919,0.4808222949504852,0.4808222949504852,1.0,1.0,-2.566828489303589,0.896273136138916,1.6705552339553833,0.3206142485141754,0.9476348161697388,0.9476348161697388,0.0,114.70822143554688,100.0,38271.171875,0.0,1463.4947509765625,1.0,280.0563049316406,282.4045104980469,291.30126953125,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274267554283142,1.0,0.0,0.0,3.897803783416748,3.897830247879028,1.013755422718532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.033203125,0.0,1834.8104248046875,1895.4371337890625,0.0,3657.5322265625,0.961516261100769,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.6030009388923645,0.4913176000118255,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.90435791015625,0.843934953212738,0.3276311755180359,0.312199205160141,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7960100173950195,0.2720441818237304,0.1922984272241592,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481827735900879,0.2255677729845047,0.216361328959465,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245922088623047,0.2028598487377166,0.9259297847747804,283.9042663574219,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032592773437,1.0,0.4894264638423919,0.4808222949504852,0.4808222949504852,1.0,1.0,-2.566828489303589,0.896273136138916,1.6705552339553833,0.3206142485141754,0.9476348161697388,0.9476348161697388,0.0,114.70822143554688,100.0,38271.171875,0.0,1463.4947509765625,1.0,280.0563049316406,282.4045104980469,291.30126953125,293.804443359375,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274267554283142,1.0,0.0,0.0,3.897803783416748,3.897830247879028,1.013755422718532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.033203125,0.0,1834.8104248046875,1895.4371337890625,0.0,3657.5322265625,0.961516261100769,1.0,0.0,3.0,1.0,0.0
12133500,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557067871094,0.9990000128746032,0.6003461480140686,0.4883830845355987,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7580871582031,0.8457202315330505,0.3278406262397766,0.3124017119407654,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593994140625,0.7968253493309021,0.2712153792381286,0.1917208731174469,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76104736328125,0.7491220235824585,0.2251032292842865,0.2159163057804107,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621765136719,0.7248324751853943,0.2018512338399887,0.9213839769363404,283.7572631835937,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7467346191406,1.0,0.4870139360427856,0.4808121621608734,0.4808121621608734,1.0,1.0,-2.5568692684173584,0.892177164554596,1.6646920442581177,0.3188610970973968,0.938271701335907,0.938271701335907,0.0,113.52621459960938,100.0,39059.00390625,0.0,1445.216552734375,1.0,279.7952575683594,282.2208251953125,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344492554664612,1.0,0.0,0.0,3.875441551208496,3.875468015670776,1.0021567504736597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.4521484375,0.0,1808.1021728515625,1895.4371337890625,0.0,3721.8544921875,0.9565523862838744,1.0,0.0,3.0,1.0,0.0
12133560,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70477294921875,0.9990000128746032,0.5981634855270386,0.48300701379776,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7051696777344,0.8487867712974548,0.3279872536659241,0.312476634979248,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.7989067435264587,0.2703340649604797,0.1910575926303863,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.7511781454086304,0.2245945483446121,0.215374007821083,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.7260962128639221,0.2007993906736374,0.9163833856582642,283.7050170898437,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.15411376953125,283.70318603515625,1.0,0.4837183356285095,0.4808776378631592,0.4808776378631592,1.0,1.0,-2.5430479049682617,0.8866428732872009,1.6564050912857056,0.3164242506027221,0.9293985366821288,0.9293985366821288,0.0,111.5160675048828,103.0,38961.42578125,0.0,1418.4658203125,1.0,279.756591796875,282.1778259277344,291.3045654296875,293.8548583984375,293.1499938964844,293.1499938964844,279.45001220703125,37338.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362545013427734,1.0,0.0,0.0,3.84943437576294,3.8494606018066406,9.887514806905529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.41015625,0.0,1777.1363525390625,1895.4371337890625,0.0,3738.333251953125,0.9508334398269652,1.0,0.0,3.0,1.0,0.0
12133620,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.9990000128746032,0.5943156480789185,0.4792197644710541,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084533691406,0.8511420488357544,0.3282565474510193,0.3127053081989288,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50860595703125,0.7992684841156006,0.2685773074626922,0.1898098886013031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087890625,0.7519654631614685,0.2235809564590454,0.2143822908401489,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.725527286529541,0.1987274289131164,0.9068971872329712,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804542958736419,0.4810085594654083,0.4810085594654083,1.0,1.0,-2.524670124053955,0.8794031739234924,1.6452670097351074,0.3130045235157013,0.9085305333137512,0.9085305333137512,0.0,109.81255340576172,106.0,39667.4765625,0.0,1387.48291015625,1.0,279.4569396972656,281.9620666503906,291.3060607910156,293.8995056152344,293.1499938964844,293.1499938964844,279.1499938964844,37731.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442380666732788,1.0,0.0,0.0,3.786496877670288,3.786522626876831,9.566839480612543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.517578125,0.0,1703.83837890625,1895.4371337890625,0.0,3810.9091796875,0.9369560480117798,1.0,0.0,3.0,1.0,0.0
12133680,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082092285156,0.9990000128746032,0.5943156480789185,0.4792197644710541,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5084533691406,0.8511420488357544,0.3282565474510193,0.3127053081989288,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.50860595703125,0.7992684841156006,0.2685773074626922,0.1898098886013031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5087890625,0.7519654631614685,0.2235809564590454,0.2143822908401489,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.725527286529541,0.1987274289131164,0.9068971872329712,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549072265625,297.1445007324219,283.50732421875,1.0,0.4804542958736419,0.4810085594654083,0.4810085594654083,1.0,1.0,-2.524670124053955,0.8794031739234924,1.6452670097351074,0.3130045235157013,0.9085305333137512,0.9085305333137512,0.0,109.81255340576172,106.0,39667.4765625,0.0,1387.48291015625,1.0,279.4569396972656,281.9620666503906,291.3060607910156,293.8995056152344,293.1499938964844,293.1499938964844,279.1499938964844,37731.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442380666732788,1.0,0.0,0.0,3.786496877670288,3.786522626876831,9.566839480612543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.517578125,0.0,1703.83837890625,1895.4371337890625,0.0,3810.9091796875,0.9369560480117798,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3249816894531,0.9990000128746032,0.5891837477684021,0.4799032211303711,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251037597656,0.8509484529495239,0.3284745216369629,0.3129307627677917,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251953125,0.7971016764640808,0.2668009400367737,0.1885824799537658,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253173828125,0.7505330443382263,0.2225445806980133,0.2134181708097458,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.325439453125,0.7228962182998657,0.1966420263051986,0.8976277112960815,283.3250732421875,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3245849609375,1.0,0.4787463843822479,0.4811395108699798,0.4811395108699798,1.0,1.0,-2.5119881629943848,0.8744763731956482,1.6375117301940918,0.3107294142246246,0.885322093963623,0.885322093963623,0.0,109.58019256591795,94.0,40357.28125,0.0,1370.3699951171875,1.0,279.157470703125,281.7603759765625,291.30877685546875,293.9449157714844,293.1499938964844,293.1499938964844,279.45001220703125,38187.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516990184783936,1.0,0.0,0.0,3.706563711166382,3.706588745117188,9.16719045562786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.37109375,0.0,1613.6343994140625,1895.4371337890625,0.0,3878.25537109375,0.9193719029426576,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3249816894531,0.9990000128746032,0.5891837477684021,0.4799032211303711,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251037597656,0.8509484529495239,0.3284745216369629,0.3129307627677917,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251953125,0.7971016764640808,0.2668009400367737,0.1885824799537658,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253173828125,0.7505330443382263,0.2225445806980133,0.2134181708097458,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.325439453125,0.7228962182998657,0.1966420263051986,0.8976277112960815,283.3250732421875,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3245849609375,1.0,0.4787463843822479,0.4811395108699798,0.4811395108699798,1.0,1.0,-2.5119881629943848,0.8744763731956482,1.6375117301940918,0.3107294142246246,0.885322093963623,0.885322093963623,0.0,109.58019256591795,94.0,40357.28125,0.0,1370.3699951171875,1.0,279.157470703125,281.7603759765625,291.30877685546875,293.9449157714844,293.1499938964844,293.1499938964844,279.45001220703125,38187.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516990184783936,1.0,0.0,0.0,3.706563711166382,3.706588745117188,9.16719045562786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.37109375,0.0,1613.6343994140625,1895.4371337890625,0.0,3878.25537109375,0.9193719029426576,1.0,0.0,3.0,1.0,0.0
12133860,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278625488281,0.9990000128746032,0.587070882320404,0.4694468677043915,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.8577723503112793,0.3298358023166656,0.313720166683197,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269775390625,0.8019713759422302,0.2661705911159515,0.1877794116735458,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7552132606506348,0.2223362326622009,0.2128270268440246,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.7259081602096558,0.1953278332948684,0.8899105787277222,283.5274963378906,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299987792969,1.0,0.472814679145813,0.4814422726631164,0.4814422726631164,1.0,1.0,-2.4894394874572754,0.8657912015914917,1.623648166656494,0.3070929050445556,0.8679443597793579,0.8679443597793579,0.0,105.89903259277344,97.0,38906.70703125,0.0,1326.43505859375,1.0,279.4422607421875,282.0048217773437,291.2187805175781,293.7004089355469,293.1499938964844,293.1499938964844,279.75,38243.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329848289489746,1.0,0.0,0.0,3.622121572494507,3.622145652770996,8.754257692089595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.79833984375,0.0,1519.03173828125,1895.4371337890625,0.0,3708.4697265625,0.9006274938583374,1.0,0.0,3.0,1.0,0.0
12133920,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278625488281,0.9990000128746032,0.587070882320404,0.4694468677043915,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.8577723503112793,0.3298358023166656,0.313720166683197,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5269775390625,0.8019713759422302,0.2661705911159515,0.1877794116735458,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7552132606506348,0.2223362326622009,0.2128270268440246,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263061523437,0.7259081602096558,0.1953278332948684,0.8899105787277222,283.5274963378906,284.95001220703125,298.7252197265625,288.290283203125,297.6879272460937,297.1361389160156,283.5299987792969,1.0,0.472814679145813,0.4814422726631164,0.4814422726631164,1.0,1.0,-2.4894394874572754,0.8657912015914917,1.623648166656494,0.3070929050445556,0.8679443597793579,0.8679443597793579,0.0,105.89903259277344,97.0,38906.70703125,0.0,1326.43505859375,1.0,279.4422607421875,282.0048217773437,291.2187805175781,293.7004089355469,293.1499938964844,293.1499938964844,279.75,38243.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329848289489746,1.0,0.0,0.0,3.622121572494507,3.622145652770996,8.754257692089595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.79833984375,0.0,1519.03173828125,1895.4371337890625,0.0,3708.4697265625,0.9006274938583374,1.0,0.0,3.0,1.0,0.0
12133980,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.9990000128746032,0.5895847678184509,0.4608505964279175,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552490234375,0.8649019598960876,0.332391619682312,0.3157902956008911,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547607421875,0.8072558641433716,0.2667292058467865,0.1879240274429321,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542724609375,0.760277509689331,0.2230907678604126,0.2132430672645568,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.7293734550476074,0.1950664669275283,0.887202262878418,283.75543212890625,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.75897216796875,1.0,0.4698366224765777,0.481745034456253,0.481745034456253,1.0,1.0,-2.478999376296997,0.8620982766151428,1.616901159286499,0.3053586483001709,0.8537966012954712,0.8537966012954712,0.0,103.1731414794922,100.0,37648.21875,0.0,1302.0330810546875,1.0,279.7411804199219,282.2760009765625,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114782810211182,1.0,0.0,0.0,3.54148530960083,3.541508674621582,8.368818953385926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.5966796875,0.0,1431.21923828125,1895.4371337890625,0.0,3510.3173828125,0.8826477527618408,1.0,0.0,3.0,1.0,0.0
12134040,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.9990000128746032,0.5895847678184509,0.4608505964279175,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552490234375,0.8649019598960876,0.332391619682312,0.3157902956008911,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547607421875,0.8072558641433716,0.2667292058467865,0.1879240274429321,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7542724609375,0.760277509689331,0.2230907678604126,0.2132430672645568,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538452148437,0.7293734550476074,0.1950664669275283,0.887202262878418,283.75543212890625,284.95001220703125,298.7779846191406,288.295166015625,297.7159118652344,297.1509704589844,283.75897216796875,1.0,0.4698366224765777,0.481745034456253,0.481745034456253,1.0,1.0,-2.478999376296997,0.8620982766151428,1.616901159286499,0.3053586483001709,0.8537966012954712,0.8537966012954712,0.0,103.1731414794922,100.0,37648.21875,0.0,1302.0330810546875,1.0,279.7411804199219,282.2760009765625,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114782810211182,1.0,0.0,0.0,3.54148530960083,3.541508674621582,8.368818953385926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.5966796875,0.0,1431.21923828125,1895.4371337890625,0.0,3510.3173828125,0.8826477527618408,1.0,0.0,3.0,1.0,0.0
12134100,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9152526855469,0.9990000128746032,0.5914059281349182,0.4579602479934692,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128112792969,0.8679293394088745,0.333927720785141,0.3171136081218719,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110107421875,0.8093493580818176,0.2672487497329712,0.1882010996341705,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091796875,0.762399435043335,0.2236911654472351,0.2137028574943542,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.90753173828125,0.7307983040809631,0.1951966881752014,0.8872402310371399,283.9134826660156,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.92645263671875,1.0,0.4691787362098694,0.4818964302539825,0.4818964302539825,1.0,1.0,-2.478043556213379,0.8619869947433472,1.6160565614700315,0.3053385615348816,0.8484048247337341,0.8484048247337341,0.0,102.34986877441406,100.0,36739.859375,0.0,1297.3861083984375,1.0,279.9952392578125,282.4783935546875,291.1878356933594,293.4576416015625,293.1499938964844,293.1499938964844,280.04998779296875,38012.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994919657707214,1.0,0.0,0.0,3.5037879943847656,3.50381088256836,8.191603342311282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.14990234375,0.0,1390.956787109375,1895.4371337890625,0.0,3398.84814453125,0.8742550015449524,1.0,0.0,3.0,1.0,0.0
12134160,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.98779296875,0.9990000128746032,0.5934879183769226,0.4556779563426971,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871520996094,0.8707860112190247,0.3356251716613769,0.3186403214931488,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98663330078125,0.8112660646438599,0.2679156363010406,0.1886166483163833,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98614501953125,0.7644049525260925,0.2244280576705932,0.2143291682004928,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7321489453315735,0.1954753696918487,0.8881241679191589,283.9873046875,284.95001220703125,298.8283386230469,288.3000183105469,297.7450256347656,297.16815185546875,283.9910583496094,1.0,0.4689978659152984,0.482033222913742,0.482033222913742,1.0,1.0,-2.4794459342956543,0.8628152012825012,1.6166306734085083,0.3057356476783752,0.8427760601043701,0.8427760601043701,0.0,101.77245330810548,103.0,36586.6796875,0.0,1296.6640625,1.0,280.04052734375,282.55487060546875,291.2229919433594,293.5291748046875,293.1499938964844,293.1499938964844,280.3500061035156,37896.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931347131729126,1.0,0.0,0.0,3.469233751296997,3.469256401062012,8.030829690142127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6103515625,0.0,1354.69189453125,1895.4371337890625,0.0,3339.510498046875,0.8664766550064087,1.0,0.0,3.0,1.0,0.0
12134220,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.9990000128746032,0.59776371717453,0.453284353017807,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.875391960144043,0.339280217885971,0.3219631612300873,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.8140502572059631,0.2694745361804962,0.1896236687898636,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.7675345540046692,0.2261317819356918,0.2158319354057312,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182006835937,0.7341198921203613,0.1962719708681106,0.891191840171814,284.2198791503906,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.2237854003906,1.0,0.46981281042099,0.4823068082332611,0.4823068082332611,1.0,1.0,-2.487257719039917,0.8665140271186829,1.6207436323165894,0.3074791133403778,0.83485347032547,0.83485347032547,0.0,101.37298583984376,106.0,35635.35546875,0.0,1304.55908203125,1.0,280.3397521972656,282.8319702148437,291.2428283691406,293.4888916015625,293.1499938964844,293.1499938964844,280.6499938964844,37578.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780418634414673,1.0,0.0,0.0,3.408677577972412,3.408699750900269,7.752917667858128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.2587890625,0.0,1291.9268798828125,1895.4371337890625,0.0,3198.226806640625,0.8528521060943604,1.0,0.0,3.0,1.0,0.0
12134280,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2203674316406,0.9990000128746032,0.59776371717453,0.453284353017807,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2197265625,0.875391960144043,0.339280217885971,0.3219631612300873,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2191772460937,0.8140502572059631,0.2694745361804962,0.1896236687898636,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2186889648437,0.7675345540046692,0.2261317819356918,0.2158319354057312,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182006835937,0.7341198921203613,0.1962719708681106,0.891191840171814,284.2198791503906,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.1902770996094,284.2237854003906,1.0,0.46981281042099,0.4823068082332611,0.4823068082332611,1.0,1.0,-2.487257719039917,0.8665140271186829,1.6207436323165894,0.3074791133403778,0.83485347032547,0.83485347032547,0.0,101.37298583984376,106.0,35635.35546875,0.0,1304.55908203125,1.0,280.3397521972656,282.8319702148437,291.2428283691406,293.4888916015625,293.1499938964844,293.1499938964844,280.6499938964844,37578.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780418634414673,1.0,0.0,0.0,3.408677577972412,3.408699750900269,7.752917667858128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.2587890625,0.0,1291.9268798828125,1895.4371337890625,0.0,3198.226806640625,0.8528521060943604,1.0,0.0,3.0,1.0,0.0
12134340,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.9990000128746032,0.6006386280059814,0.4530622959136963,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139099121094,0.8777747750282288,0.3419501185417175,0.324396938085556,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4127502441406,0.8152720928192139,0.270695298910141,0.190421462059021,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4116516113281,0.7690610289573669,0.2274449467658996,0.2170094549655914,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4105834960937,0.7349452376365662,0.1969568282365799,0.8940010666847229,284.41424560546875,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.2068786621094,284.4222106933594,1.0,0.4711043536663055,0.4824928343296051,0.4824928343296051,1.0,1.0,-2.4956600666046143,0.8702933192253113,1.6253666877746582,0.3092506229877472,0.8317057490348816,0.8317057490348816,0.0,101.58216857910156,106.0,34793.71484375,0.0,1315.813232421875,1.0,280.6181030273437,283.0675048828125,291.2331237792969,293.4013671875,293.1499938964844,293.1499938964844,280.6499938964844,37301.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668442964553833,1.0,0.0,0.0,3.375548839569092,3.37557053565979,7.602949381180224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.10595703125,0.0,1257.7357177734375,1895.4371337890625,0.0,3093.207275390625,0.8453495502471924,1.0,0.0,3.0,1.0,0.0
12134400,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4516296386719,0.9990000128746032,0.6019354462623596,0.4532143771648407,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45098876953125,0.8787967562675476,0.3432405591011047,0.3256196081638336,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4504699707031,0.8157671689987183,0.271299660205841,0.1908486932516098,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.449951171875,0.7697045207023621,0.2280936688184738,0.2176238596439361,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.7352691292762756,0.1973062008619308,0.8955764770507812,284.451171875,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.21484375,284.4550476074219,1.0,0.4718886613845825,0.4825803637504577,0.4825803637504577,1.0,1.0,-2.500454902648926,0.8724157810211182,1.628039002418518,0.3102453649044037,0.8300004005432129,0.8300004005432129,0.0,101.7776107788086,109.0,34776.41015625,0.0,1322.5892333984375,1.0,280.63916015625,283.1049194335937,291.2582397460937,293.451416015625,293.1499938964844,293.1499938964844,280.95001220703125,37203.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651291131973267,1.0,0.0,0.0,3.362177610397339,3.362199068069458,7.542834623563976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.48388671875,0.0,1244.2020263671875,1895.4371337890625,0.0,3077.116943359375,0.8422936797142029,1.0,0.0,3.0,1.0,0.0
12134460,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.9990000128746032,0.6058582663536072,0.4549334049224853,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8812532424926758,0.3474650681018829,0.3295470178127289,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.8166830539703369,0.2733557224273681,0.1922506093978881,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.7711142897605896,0.2302680760622024,0.219641238451004,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.7357537746429443,0.1985198259353637,0.9008904099464417,284.6862487792969,284.95001220703125,298.9652099609375,288.3141174316406,297.8412780761719,297.239501953125,284.69012451171875,1.0,0.4749235808849334,0.4823257625102997,0.4823257625102997,1.0,1.0,-2.517728090286255,0.8790789246559143,1.6386491060256958,0.3128801882266998,0.8283002376556396,0.8283002376556396,0.0,102.8010711669922,112.0,34129.3828125,0.0,1348.56396484375,1.0,280.938720703125,283.3799743652344,291.2717590332031,293.42156982421875,293.1499938964844,293.1499938964844,281.25,36785.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538839221000671,1.0,0.0,0.0,3.331381559371948,3.3314027786254883,7.405290602946479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.4794921875,0.0,1212.1048583984375,1895.4371337890625,0.0,2971.6611328125,0.8351624608039856,1.0,0.0,3.0,1.0,0.0
12134520,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.9990000128746032,0.6058582663536072,0.4549334049224853,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8812532424926758,0.3474650681018829,0.3295470178127289,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.8166830539703369,0.2733557224273681,0.1922506093978881,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850280761719,0.7711142897605896,0.2302680760622024,0.219641238451004,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845092773437,0.7357537746429443,0.1985198259353637,0.9008904099464417,284.6862487792969,284.95001220703125,298.9652099609375,288.3141174316406,297.8412780761719,297.239501953125,284.69012451171875,1.0,0.4749235808849334,0.4823257625102997,0.4823257625102997,1.0,1.0,-2.517728090286255,0.8790789246559143,1.6386491060256958,0.3128801882266998,0.8283002376556396,0.8283002376556396,0.0,102.8010711669922,112.0,34129.3828125,0.0,1348.56396484375,1.0,280.938720703125,283.3799743652344,291.2717590332031,293.42156982421875,293.1499938964844,293.1499938964844,281.25,36785.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538839221000671,1.0,0.0,0.0,3.331381559371948,3.3314027786254883,7.405290602946479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.4794921875,0.0,1212.1048583984375,1895.4371337890625,0.0,2971.6611328125,0.8351624608039856,1.0,0.0,3.0,1.0,0.0
12134580,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.6095461249351501,0.4579220712184906,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8830774426460266,0.3519397675991058,0.33372962474823,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8170913457870483,0.275630235671997,0.1938192099332809,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7720268964767456,0.2326367050409317,0.2218615412712097,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7358095645904541,0.1998993307352066,0.9070309400558472,284.91973876953125,284.95001220703125,299.0061340332031,288.3186340332031,297.8713073730469,297.26287841796875,284.9234619140625,1.0,0.4786949455738067,0.4820711612701416,0.4820711612701416,1.0,1.0,-2.538271427154541,0.8870423436164856,1.6512291431427002,0.316098153591156,0.8297154307365417,0.8297154307365417,0.0,104.28378295898438,115.0,33567.3046875,0.0,1381.0184326171875,1.0,281.23846435546875,283.6509094238281,291.2856140136719,293.4007873535156,293.1499938964844,293.1499938964844,281.54998779296875,36347.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445506691932678,1.0,0.0,0.0,3.317221164703369,3.31724214553833,7.342470098592457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.98583984375,0.0,1195.8590087890625,1895.4371337890625,0.0,2884.26025390625,0.8316729068756104,1.0,0.0,3.0,1.0,0.0
12134640,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.6095461249351501,0.4579220712184906,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8830774426460266,0.3519397675991058,0.33372962474823,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8170913457870483,0.275630235671997,0.1938192099332809,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7720268964767456,0.2326367050409317,0.2218615412712097,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7358095645904541,0.1998993307352066,0.9070309400558472,284.91973876953125,284.95001220703125,299.0061340332031,288.3186340332031,297.8713073730469,297.26287841796875,284.9234619140625,1.0,0.4786949455738067,0.4820711612701416,0.4820711612701416,1.0,1.0,-2.538271427154541,0.8870423436164856,1.6512291431427002,0.316098153591156,0.8297154307365417,0.8297154307365417,0.0,104.28378295898438,115.0,33567.3046875,0.0,1381.0184326171875,1.0,281.23846435546875,283.6509094238281,291.2856140136719,293.4007873535156,293.1499938964844,293.1499938964844,281.54998779296875,36347.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445506691932678,1.0,0.0,0.0,3.317221164703369,3.31724214553833,7.342470098592457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.98583984375,0.0,1195.8590087890625,1895.4371337890625,0.0,2884.26025390625,0.8316729068756104,1.0,0.0,3.0,1.0,0.0
12134700,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.6112607717514038,0.4598450064659118,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8837456703186035,0.3542393445968628,0.3358743786811828,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8170962929725647,0.2768188416957855,0.1946368217468261,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.7722887992858887,0.2338694185018539,0.2230173349380493,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7356733679771423,0.2006318569183349,0.9102952480316162,285.07427978515625,284.95001220703125,299.0257263183594,288.32086181640625,297.88531494140625,297.2734069824219,285.08697509765625,1.0,0.480798602104187,0.4819438755512237,0.4819438755512237,1.0,1.0,-2.5494508743286133,0.8913918733596802,1.658059000968933,0.3178788125514984,0.8320260047912598,0.8320260047912598,0.0,105.17665100097656,115.0,32997.578125,0.0,1399.2510986328125,1.0,281.48876953125,283.84259033203125,291.26629638671875,293.2994689941406,293.1499938964844,293.1499938964844,281.54998779296875,36117.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381043672561646,1.0,0.0,0.0,3.3160557746887207,3.3160767555236816,7.337311558330839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.3759765625,0.0,1193.2049560546875,1895.4371337890625,0.0,2824.00927734375,0.8312646746635437,1.0,0.0,3.0,1.0,0.0
12134760,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478576660156,0.9990000128746032,0.612996518611908,0.4618285000324249,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.884466290473938,0.3566266596317291,0.3381290435791015,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.817162811756134,0.2780855000019073,0.1955266743898391,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7726049423217773,0.2351671606302261,0.2242511361837387,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.7355897426605225,0.2014233618974685,0.9138858318328856,285.1474609375,284.95001220703125,299.0447082519531,288.3230285644531,297.89910888671875,297.2841491699219,285.15087890625,1.0,0.4830332398414612,0.4816708862781524,0.4816708862781524,1.0,1.0,-2.5614075660705566,0.8958112597465515,1.66559636592865,0.3195540308952331,0.8341277837753296,0.8341277837753296,0.0,106.11595153808594,118.0,33060.75390625,0.0,1418.8431396484375,1.0,281.5383605957031,283.9131164550781,291.2967529296875,293.3812255859375,293.1499938964844,293.1499938964844,281.8500061035156,35912.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365862965583801,1.0,0.0,0.0,3.31959867477417,3.319619655609131,7.352998636633856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.82275390625,0.0,1195.114013671875,1895.4371337890625,0.0,2809.83837890625,0.8318260908126831,1.0,0.0,3.0,1.0,0.0
12134820,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.9990000128746032,0.6164002418518066,0.4662644565105438,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.885697603225708,0.3615913391113281,0.3427688777446747,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171393871307373,0.2807793319225311,0.1973868608474731,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7730825543403625,0.2379001528024673,0.2268198281526565,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7353113889694214,0.2031384259462356,0.9215354919433594,285.39569091796875,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.3043518066406,285.399169921875,1.0,0.4878190755844116,0.4811249673366546,0.4811249673366546,1.0,1.0,-2.586822748184204,0.905215620994568,1.6816071271896362,0.3231405019760132,0.8420056104660034,0.8420056104660034,0.0,108.18795776367188,121.0,32763.001953125,0.0,1461.366455078125,1.0,281.8384704589844,284.17840576171875,291.308349609375,293.3711853027344,293.1499938964844,293.1499938964844,282.1499938964844,35460.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299106359481812,1.0,0.0,0.0,3.3389127254486084,3.3389337062835693,7.438809461746132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.81640625,0.0,1210.1357421875,1895.4371337890625,0.0,2747.613525390625,0.8357121348381042,1.0,0.0,3.0,1.0,0.0
12134880,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.9990000128746032,0.6164002418518066,0.4662644565105438,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.885697603225708,0.3615913391113281,0.3427688777446747,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8171393871307373,0.2807793319225311,0.1973868608474731,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7730825543403625,0.2379001528024673,0.2268198281526565,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7353113889694214,0.2031384259462356,0.9215354919433594,285.39569091796875,284.95001220703125,299.0809631347656,288.3273010253906,297.9252624511719,297.3043518066406,285.399169921875,1.0,0.4878190755844116,0.4811249673366546,0.4811249673366546,1.0,1.0,-2.586822748184204,0.905215620994568,1.6816071271896362,0.3231405019760132,0.8420056104660034,0.8420056104660034,0.0,108.18795776367188,121.0,32763.001953125,0.0,1461.366455078125,1.0,281.8384704589844,284.17840576171875,291.308349609375,293.3711853027344,293.1499938964844,293.1499938964844,282.1499938964844,35460.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299106359481812,1.0,0.0,0.0,3.3389127254486084,3.3389337062835693,7.438809461746132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.81640625,0.0,1210.1357421875,1895.4371337890625,0.0,2747.613525390625,0.8357121348381042,1.0,0.0,3.0,1.0,0.0
12134940,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.9990000128746032,0.6199615001678467,0.470886766910553,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8870409727096558,0.3668592274188995,0.3477035760879516,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8172582983970642,0.2837330400943756,0.1994353681802749,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7736953496932983,0.240856647491455,0.2296060919761657,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7351897954940796,0.2050673961639404,0.9301735758781432,285.64361572265625,284.95001220703125,299.1148986816406,288.3314208984375,297.9506530761719,297.324462890625,285.6467590332031,1.0,0.4929834902286529,0.4805790185928345,0.4805790185928345,1.0,1.0,-2.614492654800415,0.9155195951461792,1.6989730596542358,0.3271301686763763,0.8532198071479797,0.8532198071479797,0.0,110.40969848632812,124.0,32531.470703125,0.0,1508.3673095703125,1.0,282.1388244628906,284.4381103515625,291.3210144042969,293.369140625,293.1499938964844,293.1499938964844,282.45001220703125,35024.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249976634979248,1.0,0.0,0.0,3.374769687652588,3.374790906906128,7.599439300065569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1455078125,0.0,1241.2275390625,1895.4371337890625,0.0,2701.929931640625,0.8432856202125549,1.0,0.0,3.0,1.0,0.0
12135000,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6440124511719,0.9990000128746032,0.6199615001678467,0.470886766910553,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8870409727096558,0.3668592274188995,0.3477035760879516,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.8172582983970642,0.2837330400943756,0.1994353681802749,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7736953496932983,0.240856647491455,0.2296060919761657,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.7351897954940796,0.2050673961639404,0.9301735758781432,285.64361572265625,284.95001220703125,299.1148986816406,288.3314208984375,297.9506530761719,297.324462890625,285.6467590332031,1.0,0.4929834902286529,0.4805790185928345,0.4805790185928345,1.0,1.0,-2.614492654800415,0.9155195951461792,1.6989730596542358,0.3271301686763763,0.8532198071479797,0.8532198071479797,0.0,110.40969848632812,124.0,32531.470703125,0.0,1508.3673095703125,1.0,282.1388244628906,284.4381103515625,291.3210144042969,293.369140625,293.1499938964844,293.1499938964844,282.45001220703125,35024.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249976634979248,1.0,0.0,0.0,3.374769687652588,3.374790906906128,7.599439300065569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1455078125,0.0,1241.2275390625,1895.4371337890625,0.0,2701.929931640625,0.8432856202125549,1.0,0.0,3.0,1.0,0.0
12135060,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.6236830949783325,0.4756593108177185,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8884708285331726,0.3723736107349396,0.3528832495212555,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8174882531166077,0.2868918180465698,0.2016360312700271,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7744199633598328,0.243997037410736,0.2325759381055832,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7352012395858765,0.2071724683046341,0.9396485090255736,285.88580322265625,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3441467285156,285.8885803222656,1.0,0.49846351146698,0.4797934889793396,0.4797934889793396,1.0,1.0,-2.644047260284424,0.92613685131073,1.7179105281829834,0.3310211896896362,0.8676317930221558,0.8676317930221558,0.0,112.76210021972656,127.0,32321.66796875,0.0,1559.4700927734375,1.0,282.4393310546875,284.69049072265625,291.3309936523437,293.36688232421875,293.1499938964844,293.1499938964844,282.75,34627.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212698698043823,1.0,0.0,0.0,3.425527334213257,3.425549030303955,7.829755190869037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9443359375,0.0,1287.841552734375,1895.4371337890625,0.0,2667.337646484375,0.8542300462722778,1.0,0.0,3.0,1.0,0.0
