time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135120,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.6236830949783325,0.4756593108177185,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8884708285331726,0.3723736107349396,0.3528832495212555,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8174882531166077,0.2868918180465698,0.2016360312700271,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7744199633598328,0.243997037410736,0.2325759381055832,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7352012395858765,0.2071724683046341,0.9396485090255736,285.88580322265625,284.95001220703125,299.1465148925781,288.3353576660156,297.9747009277344,297.3441467285156,285.8885803222656,1.0,0.49846351146698,0.4797934889793396,0.4797934889793396,1.0,1.0,-2.644047260284424,0.92613685131073,1.7179105281829834,0.3310211896896362,0.8676317930221558,0.8676317930221558,0.0,112.76210021972656,127.0,32321.66796875,0.0,1559.4700927734375,1.0,282.4393310546875,284.69049072265625,291.3309936523437,293.36688232421875,293.1499938964844,293.1499938964844,282.75,34627.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212698698043823,1.0,0.0,0.0,3.425527334213257,3.425549030303955,7.829755190869037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9443359375,0.0,1287.841552734375,1895.4371337890625,0.0,2667.337646484375,0.8542300462722778,1.0,0.0,3.0,1.0,0.0
12135180,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6275497674942017,0.4805396497249603,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.8899688124656677,0.378082126379013,0.3582601845264435,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178215622901917,0.2902350425720215,0.2039679735898971,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.775250256061554,0.2473042756319046,0.2357067912817001,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353329658508301,0.2094314694404602,0.9498396515846252,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630676269531,286.1257629394531,1.0,0.5042044520378113,0.4790079891681671,0.4790079891681671,1.0,1.0,-2.67518162727356,0.937347173690796,1.7378344535827637,0.3351607620716095,0.8851886987686157,0.8851886987686157,0.0,115.22589111328124,130.0,32126.322265625,0.0,1614.3541259765625,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181270360946655,1.0,0.0,0.0,3.48911190032959,3.4891340732574463,8.123124644043855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.806640625,0.0,1349.16064453125,1895.4371337890625,0.0,2638.226318359375,0.8681181073188782,1.0,0.0,3.0,1.0,0.0
12135240,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.6275497674942017,0.4805396497249603,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1232604980469,0.8899688124656677,0.378082126379013,0.3582601845264435,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178215622901917,0.2902350425720215,0.2039679735898971,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.775250256061554,0.2473042756319046,0.2357067912817001,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353329658508301,0.2094314694404602,0.9498396515846252,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.3630676269531,286.1257629394531,1.0,0.5042044520378113,0.4790079891681671,0.4790079891681671,1.0,1.0,-2.67518162727356,0.937347173690796,1.7378344535827637,0.3351607620716095,0.8851886987686157,0.8851886987686157,0.0,115.22589111328124,130.0,32126.322265625,0.0,1614.3541259765625,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181270360946655,1.0,0.0,0.0,3.48911190032959,3.4891340732574463,8.123124644043855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.806640625,0.0,1349.16064453125,1895.4371337890625,0.0,2638.226318359375,0.8681181073188782,1.0,0.0,3.0,1.0,0.0
12135300,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.629503071308136,0.4830852448940277,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906562328338623,0.380980521440506,0.3609696924686432,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179563283920288,0.2919556796550751,0.2051555812358856,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756378054618835,0.2490043193101883,0.2373050600290298,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353830337524414,0.2106019109487533,0.9550814032554626,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.371826171875,286.3041687011719,1.0,0.5071539878845215,0.4786152243614197,0.4786152243614197,1.0,1.0,-2.6911423206329346,0.9430978298187256,1.7480446100234983,0.3372938334941864,0.8957570791244507,0.8957570791244507,0.0,116.51216888427734,130.0,31758.294921875,0.0,1643.0433349609375,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814082682132721,1.0,0.0,0.0,3.524723768234253,3.5247461795806885,8.289788411275367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.0126953125,0.0,1384.6484375,1895.4371337890625,0.0,2600.83984375,0.875983715057373,1.0,0.0,3.0,1.0,0.0
12135360,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6315745711326599,0.4854636490345001,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915421962738037,0.3839658796787262,0.3637996315956116,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.818281352519989,0.2937567830085754,0.2064255475997924,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7762088775634766,0.2507725358009338,0.2389914691448211,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355966567993164,0.211834117770195,0.9606853127479552,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3813171386719,286.3598022460937,1.0,0.5101630687713623,0.4781024158000946,0.4781024158000946,1.0,1.0,-2.7076871395111084,0.9488614797592164,1.7588255405426023,0.3393072485923767,0.9058566689491272,0.9058566689491272,0.0,117.77808380126952,133.0,31937.5546875,0.0,1672.7947998046875,1.0,283.04071044921875,285.1801452636719,291.34307861328125,293.3565979003906,293.1499938964844,293.1499938964844,282.75,34006.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152177929878235,1.0,0.0,0.0,3.5630452632904053,3.56306791305542,8.471024557366036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.9677734375,0.0,1423.998046875,1895.4371337890625,0.0,2611.324462890625,0.8844228982925415,1.0,0.0,3.0,1.0,0.0
12135420,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6323133111000061,0.4924319684505462,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911466002464294,0.3884080946445465,0.3685446083545685,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169926404953003,0.295950174331665,0.2083462923765182,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754814624786377,0.253244549036026,0.2417526245117187,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344053387641907,0.2133570611476898,0.9693787693977356,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.37481689453125,286.1446228027344,1.0,0.5161276459693909,0.4770768284797668,0.4770768284797668,1.0,1.0,-2.737843036651612,0.959120750427246,1.7787221670150757,0.3428297340869903,0.9201502799987792,0.9201502799987792,0.0,120.87458038330078,136.0,32947.92578125,0.0,1731.5430908203125,1.0,282.7582092285156,284.9307556152344,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408756852149963,1.0,0.0,0.0,3.632089376449585,3.632112979888916,8.802506386018649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.23486328125,0.0,1499.7591552734375,1895.4371337890625,0.0,2849.89794921875,0.8999732136726379,1.0,0.0,3.0,1.0,0.0
12135480,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6323133111000061,0.4924319684505462,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911466002464294,0.3884080946445465,0.3685446083545685,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169926404953003,0.295950174331665,0.2083462923765182,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754814624786377,0.253244549036026,0.2417526245117187,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344053387641907,0.2133570611476898,0.9693787693977356,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.37481689453125,286.1446228027344,1.0,0.5161276459693909,0.4770768284797668,0.4770768284797668,1.0,1.0,-2.737843036651612,0.959120750427246,1.7787221670150757,0.3428297340869903,0.9201502799987792,0.9201502799987792,0.0,120.87458038330078,136.0,32947.92578125,0.0,1731.5430908203125,1.0,282.7582092285156,284.9307556152344,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408756852149963,1.0,0.0,0.0,3.632089376449585,3.632112979888916,8.802506386018649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.23486328125,0.0,1499.7591552734375,1895.4371337890625,0.0,2849.89794921875,0.8999732136726379,1.0,0.0,3.0,1.0,0.0
12135540,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296743154525757,0.5000466704368591,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885341286659241,0.3906736075878143,0.3710529208183288,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138769865036011,0.2965737581253052,0.2090472429990768,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728407382965088,0.2542590796947479,0.24302838742733,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316452264785767,0.2137191593647003,0.9724259972572328,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544921875,285.9197692871094,1.0,0.5203745365142822,0.476297378540039,0.476297378540039,1.0,1.0,-2.7560508251190186,0.9649781584739684,1.7910727262496948,0.3446311056613922,0.9280968308448792,0.9280968308448792,0.0,123.77123260498048,136.0,33803.5703125,0.0,1772.410400390625,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614787459373474,1.0,0.0,0.0,3.677062749862671,3.67708683013916,9.021845812640096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.220703125,0.0,1551.506591796875,1895.4371337890625,0.0,3042.874755859375,0.9102048873901368,1.0,0.0,3.0,1.0,0.0
12135600,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6284140944480896,0.5027459263801575,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8874107003211975,0.3912902772426605,0.3716804981231689,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8125997185707092,0.2966746687889099,0.2091541141271591,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717278599739075,0.2544874548912048,0.2432987838983535,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305201292037964,0.2137407511472702,0.972804069519043,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.9035339355469,1.0,0.5216444134712219,0.4760512411594391,0.4760512411594391,1.0,1.0,-2.760957717895508,0.966482639312744,1.7944750785827637,0.3450384140014648,0.9309293627738952,0.9309293627738952,0.0,124.75106811523438,139.0,33873.78515625,0.0,1784.4466552734375,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644263744354248,1.0,0.0,0.0,3.690099716186523,3.6901237964630127,9.085931651497958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.87451171875,0.0,1566.619140625,1895.4371337890625,0.0,3070.5244140625,0.913180649280548,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6210500597953796,0.514481246471405,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822239637374878,0.3933058977127075,0.373888224363327,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066322803497314,0.2965821921825409,0.2093134075403213,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7665673494338989,0.2549678981304168,0.2440483719110489,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.7252504825592041,0.2133185863494873,0.9724286198616028,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265766382217407,0.4749662578105926,0.4749662578105926,1.0,1.0,-2.77836012840271,0.9713871479034424,1.806973099708557,0.3460624516010284,0.938466727733612,0.938466727733612,0.0,128.92214965820312,127.0,34737.8046875,0.0,1830.749755859375,1.0,282.15771484375,284.38385009765625,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806349635124207,1.0,0.0,0.0,3.736219644546509,3.736244440078736,9.314468911725272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94677734375,0.0,1621.89013671875,1895.4371337890625,0.0,3222.531005859375,0.923753261566162,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6210500597953796,0.514481246471405,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822239637374878,0.3933058977127075,0.373888224363327,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066322803497314,0.2965821921825409,0.2093134075403213,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.7665673494338989,0.2549678981304168,0.2440483719110489,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.7252504825592041,0.2133185863494873,0.9724286198616028,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265766382217407,0.4749662578105926,0.4749662578105926,1.0,1.0,-2.77836012840271,0.9713871479034424,1.806973099708557,0.3460624516010284,0.938466727733612,0.938466727733612,0.0,128.92214965820312,127.0,34737.8046875,0.0,1830.749755859375,1.0,282.15771484375,284.38385009765625,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806349635124207,1.0,0.0,0.0,3.736219644546509,3.736244440078736,9.314468911725272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94677734375,0.0,1621.89013671875,1895.4371337890625,0.0,3222.531005859375,0.923753261566162,1.0,0.0,3.0,1.0,0.0
12135780,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.9990000128746032,0.6128032207489014,0.5145332217216492,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.8833777904510498,0.3947369456291199,0.3753610849380493,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8061484694480896,0.2959596514701843,0.208964467048645,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7666146159172058,0.2549193799495697,0.2441180646419525,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7242615222930908,0.2122280597686767,0.968256175518036,285.4205322265625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.418212890625,1.0,0.525566577911377,0.4738813042640686,0.4738813042640686,1.0,1.0,-2.774869918823242,0.9678111672401428,1.807058811187744,0.3435438871383667,0.9427323341369628,0.9427323341369628,0.0,128.82354736328125,115.0,35445.359375,0.0,1824.906005859375,1.0,281.8574523925781,284.10845947265625,291.4064636230469,293.7411193847656,293.1499938964844,293.1499938964844,281.54998779296875,35104.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915661573410034,1.0,0.0,0.0,3.77028489112854,3.7703099250793457,9.485094096817192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.6669921875,0.0,1664.2362060546875,1895.4371337890625,0.0,3324.850830078125,0.9316250681877136,1.0,0.0,3.0,1.0,0.0
12135840,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42022705078125,0.9990000128746032,0.6128032207489014,0.5145332217216492,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.8833777904510498,0.3947369456291199,0.3753610849380493,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8061484694480896,0.2959596514701843,0.208964467048645,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.7666146159172058,0.2549193799495697,0.2441180646419525,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4216003417969,0.7242615222930908,0.2122280597686767,0.968256175518036,285.4205322265625,284.95001220703125,299.2925720214844,288.36602783203125,297.9959716796875,297.3030090332031,285.418212890625,1.0,0.525566577911377,0.4738813042640686,0.4738813042640686,1.0,1.0,-2.774869918823242,0.9678111672401428,1.807058811187744,0.3435438871383667,0.9427323341369628,0.9427323341369628,0.0,128.82354736328125,115.0,35445.359375,0.0,1824.906005859375,1.0,281.8574523925781,284.10845947265625,291.4064636230469,293.7411193847656,293.1499938964844,293.1499938964844,281.54998779296875,35104.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915661573410034,1.0,0.0,0.0,3.77028489112854,3.7703099250793457,9.485094096817192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.6669921875,0.0,1664.2362060546875,1895.4371337890625,0.0,3324.850830078125,0.9316250681877136,1.0,0.0,3.0,1.0,0.0
12135900,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.9990000128746032,0.6095970273017883,0.5106882452964783,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.8861165046691895,0.3953507840633392,0.3759458363056183,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.8078305125236511,0.2955650687217712,0.2086886018514633,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628173828125,0.768415093421936,0.2547968029975891,0.243999034166336,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.7252415418624878,0.2115499228239059,0.9652207493782043,285.2594299316406,284.95001220703125,299.3031921386719,288.3735656738281,297.991455078125,297.2920837402344,285.2486267089844,1.0,0.5234602689743042,0.4733388125896454,0.4733388125896454,1.0,1.0,-2.766835927963257,0.9634960889816284,1.8033398389816284,0.341077595949173,0.9432381987571716,0.9432381987571716,0.0,127.36520385742188,115.0,36186.921875,0.0,1805.711181640625,1.0,281.5979919433594,283.9038391113281,291.4330444335937,293.8616943359375,293.1499938964844,293.1499938964844,281.54998779296875,35268.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984389901161194,1.0,0.0,0.0,3.783217668533325,3.78324294090271,9.55027644522488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.50048828125,0.0,1680.8182373046875,1895.4371337890625,0.0,3389.02880859375,0.9346107244491576,1.0,0.0,3.0,1.0,0.0
12135960,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.9990000128746032,0.6070579290390015,0.5049868226051331,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.889879584312439,0.3958757221698761,0.3763763904571533,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.8103593587875366,0.295095682144165,0.2083138078451156,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.7710607647895813,0.2546001076698303,0.2437566220760345,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.7269198298454285,0.2108015567064285,0.9616060256958008,285.19537353515625,284.95001220703125,299.3138122558594,288.3822937011719,297.9872436523437,297.28131103515625,285.192626953125,1.0,0.5204894542694092,0.473061054944992,0.473061054944992,1.0,1.0,-2.755421161651612,0.9583116173744202,1.797109603881836,0.3384866714477539,0.9441834688186646,0.9441834688186646,0.0,125.2369384765625,103.0,36162.57421875,0.0,1778.347412109375,1.0,281.55718994140625,283.8400573730469,291.4097595214844,293.78546142578125,293.1499938964844,293.1499938964844,281.25,35408.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998278975486755,1.0,0.0,0.0,3.79306697845459,3.793092250823975,9.600067869541815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.07177734375,0.0,1693.6373291015625,1895.4371337890625,0.0,3401.97998046875,0.9369457364082336,1.0,0.0,3.0,1.0,0.0
12136020,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.6041139364242554,0.4884169697761535,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9007261395454408,0.3967861235141754,0.3770963549613952,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8180283308029175,0.294049859046936,0.2074776738882064,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7791455984115601,0.2540934383869171,0.2431312203407287,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7326107621192932,0.2092590183019638,0.9538819789886476,284.96405029296875,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.26177978515625,284.9610900878906,1.0,0.5124948024749756,0.472505509853363,0.472505509853363,1.0,1.0,-2.7253432273864746,0.945098876953125,1.7802443504333496,0.3320446908473968,0.9425029158592224,0.9425029158592224,0.0,119.2780990600586,106.0,36739.43359375,0.0,1705.6038818359375,1.0,281.2570495605469,283.5692138671875,291.42291259765625,293.8343200683594,293.1499938964844,293.1499938964844,280.95001220703125,35710.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066783785820008,1.0,0.0,0.0,3.8046798706054688,3.8047053813934326,9.658941735324331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.99853515625,0.0,1709.9017333984375,1895.4371337890625,0.0,3465.752685546875,0.939751148223877,1.0,0.0,3.0,1.0,0.0
12136080,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.6041139364242554,0.4884169697761535,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.9007261395454408,0.3967861235141754,0.3770963549613952,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8180283308029175,0.294049859046936,0.2074776738882064,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7791455984115601,0.2540934383869171,0.2431312203407287,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7326107621192932,0.2092590183019638,0.9538819789886476,284.96405029296875,284.95001220703125,299.3349914550781,288.4032592773437,297.97979736328125,297.26177978515625,284.9610900878906,1.0,0.5124948024749756,0.472505509853363,0.472505509853363,1.0,1.0,-2.7253432273864746,0.945098876953125,1.7802443504333496,0.3320446908473968,0.9425029158592224,0.9425029158592224,0.0,119.2780990600586,106.0,36739.43359375,0.0,1705.6038818359375,1.0,281.2570495605469,283.5692138671875,291.42291259765625,293.8343200683594,293.1499938964844,293.1499938964844,280.95001220703125,35710.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066783785820008,1.0,0.0,0.0,3.8046798706054688,3.8047053813934326,9.658941735324331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.99853515625,0.0,1709.9017333984375,1895.4371337890625,0.0,3465.752685546875,0.939751148223877,1.0,0.0,3.0,1.0,0.0
12136140,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.9990000128746032,0.6023741960525513,0.4790522158145904,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.9073995351791382,0.3975623250007629,0.3777452707290649,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.821934163570404,0.292900413274765,0.2066139131784439,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7835848927497864,0.2534883022308349,0.2424728572368621,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7352419495582581,0.2077347934246063,0.946520209312439,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736022949219,297.2438049316406,284.7432556152344,1.0,0.5077842473983765,0.4719499945640564,0.4719499945640564,1.0,1.0,-2.70417594909668,0.9355118870735168,1.7686641216278076,0.3269304037094116,0.9379632472991944,0.9379632472991944,0.0,115.82656860351562,109.0,37478.3515625,0.0,1658.7232666015625,1.0,280.95703125,283.31414794921875,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126450419425964,1.0,0.0,0.0,3.805267333984375,3.805292844772339,9.661924877946149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.72265625,0.0,1712.9117431640625,1895.4371337890625,0.0,3521.13427734375,0.9400739073753356,1.0,0.0,3.0,1.0,0.0
12136200,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.9990000128746032,0.6023741960525513,0.4790522158145904,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.9073995351791382,0.3975623250007629,0.3777452707290649,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.821934163570404,0.292900413274765,0.2066139131784439,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459411621094,0.7835848927497864,0.2534883022308349,0.2424728572368621,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.7352419495582581,0.2077347934246063,0.946520209312439,284.7453308105469,284.95001220703125,299.35614013671875,288.42852783203125,297.9736022949219,297.2438049316406,284.7432556152344,1.0,0.5077842473983765,0.4719499945640564,0.4719499945640564,1.0,1.0,-2.70417594909668,0.9355118870735168,1.7686641216278076,0.3269304037094116,0.9379632472991944,0.9379632472991944,0.0,115.82656860351562,109.0,37478.3515625,0.0,1658.7232666015625,1.0,280.95703125,283.31414794921875,291.4444580078125,293.8947448730469,293.1499938964844,293.1499938964844,280.6499938964844,36005.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126450419425964,1.0,0.0,0.0,3.805267333984375,3.805292844772339,9.661924877946149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.72265625,0.0,1712.9117431640625,1895.4371337890625,0.0,3521.13427734375,0.9400739073753356,1.0,0.0,3.0,1.0,0.0
12136260,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.599315881729126,0.4757562279701233,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102634787559508,0.3982621431350708,0.3783877193927765,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226401805877686,0.2916910648345947,0.2057578712701797,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847188711166382,0.2528223395347595,0.2418247759342193,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351198196411133,0.2061944007873535,0.939503014087677,284.5412292480469,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.5395812988281,1.0,0.5051974058151245,0.4720987975597381,0.4720987975597381,1.0,1.0,-2.690741539001465,0.9303582310676576,1.760383367538452,0.3246631622314453,0.93082594871521,0.93082594871521,0.0,114.4132080078125,112.0,38340.66796875,0.0,1632.8726806640625,1.0,280.6570739746094,283.07421875,291.4771728515625,293.9770202636719,293.1499938964844,293.1499938964844,280.3500061035156,36293.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193738698959352,1.0,0.0,0.0,3.795196294784546,3.7952218055725098,9.610848792362958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.66845703125,0.0,1703.0721435546875,1895.4371337890625,0.0,3583.379150390625,0.9379957914352416,1.0,0.0,3.0,1.0,0.0
12136320,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.599315881729126,0.4757562279701233,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102634787559508,0.3982621431350708,0.3783877193927765,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226401805877686,0.2916910648345947,0.2057578712701797,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847188711166382,0.2528223395347595,0.2418247759342193,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351198196411133,0.2061944007873535,0.939503014087677,284.5412292480469,284.95001220703125,299.3772277832031,288.4577331542969,297.9691467285156,297.2265014648437,284.5395812988281,1.0,0.5051974058151245,0.4720987975597381,0.4720987975597381,1.0,1.0,-2.690741539001465,0.9303582310676576,1.760383367538452,0.3246631622314453,0.93082594871521,0.93082594871521,0.0,114.4132080078125,112.0,38340.66796875,0.0,1632.8726806640625,1.0,280.6570739746094,283.07421875,291.4771728515625,293.9770202636719,293.1499938964844,293.1499938964844,280.3500061035156,36293.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193738698959352,1.0,0.0,0.0,3.795196294784546,3.7952218055725098,9.610848792362958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.66845703125,0.0,1703.0721435546875,1895.4371337890625,0.0,3583.379150390625,0.9379957914352416,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.9990000128746032,0.5944950580596924,0.4765927791595459,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.9102060198783876,0.3988631665706634,0.3789884150028229,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.8210996389389038,0.290406584739685,0.2048859149217605,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7835061550140381,0.2520839869976043,0.2411571443080902,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.7329980134963989,0.2045678347349167,0.9323857426643372,284.3450012207031,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3436889648437,1.0,0.5040961503982544,0.4722476303577423,0.4722476303577423,1.0,1.0,-2.682062149047852,0.927158534526825,1.7549036741256714,0.323317140340805,0.9211267232894896,0.9211267232894896,0.0,114.33981323242188,115.0,39219.9296875,0.0,1620.1337890625,1.0,280.357177734375,282.8429870605469,291.5136108398437,294.066650390625,293.1499938964844,293.1499938964844,280.04998779296875,36588.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926884114742279,1.0,0.0,0.0,3.7742068767547607,3.7742321491241455,9.504836953055928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.71826171875,0.0,1680.3516845703125,1895.4371337890625,0.0,3652.548095703125,0.9334732890129088,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448486328125,0.9990000128746032,0.5944950580596924,0.4765927791595459,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3450012207031,0.9102060198783876,0.3988631665706634,0.3789884150028229,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3452453613281,0.8210996389389038,0.290406584739685,0.2048859149217605,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.7835061550140381,0.2520839869976043,0.2411571443080902,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345703125,0.7329980134963989,0.2045678347349167,0.9323857426643372,284.3450012207031,284.95001220703125,299.39825439453125,288.4905090332031,297.9651794433594,297.2095642089844,284.3436889648437,1.0,0.5040961503982544,0.4722476303577423,0.4722476303577423,1.0,1.0,-2.682062149047852,0.927158534526825,1.7549036741256714,0.323317140340805,0.9211267232894896,0.9211267232894896,0.0,114.33981323242188,115.0,39219.9296875,0.0,1620.1337890625,1.0,280.357177734375,282.8429870605469,291.5136108398437,294.066650390625,293.1499938964844,293.1499938964844,280.04998779296875,36588.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926884114742279,1.0,0.0,0.0,3.7742068767547607,3.7742321491241455,9.504836953055928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.71826171875,0.0,1680.3516845703125,1895.4371337890625,0.0,3652.548095703125,0.9334732890129088,1.0,0.0,3.0,1.0,0.0
12136500,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2009582519531,0.9990000128746032,0.5914371609687805,0.4781207740306854,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021484375,0.9094085097312928,0.3991382718086242,0.3793016970157623,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2039794921875,0.8197459578514099,0.2897490859031677,0.2044628411531448,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.7822901010513306,0.2516973316669464,0.2408332079648971,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20703125,0.7314044833183289,0.2037207782268524,0.92879456281662,284.2021484375,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1926574707031,1.0,0.5039557814598083,0.472322016954422,0.472322016954422,1.0,1.0,-2.679060459136963,0.9260964393615724,1.752963900566101,0.3228900134563446,0.9147651791572572,0.9147651791572572,0.0,114.66515350341795,115.0,40062.12890625,0.0,1617.34619140625,1.0,280.09820556640625,282.6622009277344,291.5578308105469,294.2127990722656,293.1499938964844,293.1499938964844,280.04998779296875,36754.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331891536712646,1.0,0.0,0.0,3.759614229202272,3.759639263153076,9.431479952581868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.10791015625,0.0,1664.3907470703125,1895.4371337890625,0.0,3710.338134765625,0.930273413658142,1.0,0.0,3.0,1.0,0.0
12136560,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.9990000128746032,0.5878968238830566,0.4804374575614929,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15606689453125,0.9079931974411012,0.3993536829948425,0.3795209228992462,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562805175781,0.8178965449333191,0.2890427112579345,0.2039838135242462,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.7805769443511963,0.2512678503990173,0.2404506504535675,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566162109375,0.7293735146522522,0.2028179615736007,0.9249099493026732,284.15606689453125,284.95001220703125,299.4192199707031,288.5264892578125,297.9614562988281,297.19317626953125,284.15509033203125,1.0,0.504014790058136,0.4722377955913543,0.4722377955913543,1.0,1.0,-2.676403522491455,0.924884796142578,1.7515186071395874,0.3222455382347107,0.908961057662964,0.908961057662964,0.0,115.22894287109376,103.0,40096.83203125,0.0,1616.142578125,1.0,280.0572814941406,282.6202087402344,291.5511474609375,294.1581726074219,293.1499938964844,293.1499938964844,279.75,36900.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346595406532288,1.0,0.0,0.0,3.741687059402466,3.741712093353272,9.34174920530495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.53125,0.0,1644.49267578125,1895.4371337890625,0.0,3723.775390625,0.926384449005127,1.0,0.0,3.0,1.0,0.0
12136620,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.962890625,0.9990000128746032,0.5812521576881409,0.4738827347755432,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96307373046875,0.9128792881965636,0.3996851444244385,0.3798046112060547,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634094238281,0.8200923800468445,0.2875609099864959,0.2029236704111099,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7832208275794983,0.2503348588943481,0.2395305186510086,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96392822265625,0.7303358316421509,0.2009122669696808,0.9162033200263976,283.9631042480469,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613952636719,1.0,0.4991985857486725,0.4720693230628967,0.4720693230628967,1.0,1.0,-2.656047105789185,0.9163339138031006,1.7397133111953735,0.3184666931629181,0.8942227959632874,0.8942227959632874,0.0,112.67301177978516,91.0,40773.51953125,0.0,1575.81640625,1.0,279.7576599121094,282.39630126953125,291.5877380371094,294.2424011230469,293.1499938964844,293.1499938964844,280.04998779296875,37246.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420161843299866,1.0,0.0,0.0,3.696430921554565,3.696455478668213,9.117136414715788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.4345703125,0.0,1594.88330078125,1895.4371337890625,0.0,3790.761474609375,0.9164822697639464,1.0,0.0,3.0,1.0,0.0
12136680,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.962890625,0.9990000128746032,0.5812521576881409,0.4738827347755432,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.96307373046875,0.9128792881965636,0.3996851444244385,0.3798046112060547,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634094238281,0.8200923800468445,0.2875609099864959,0.2029236704111099,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7832208275794983,0.2503348588943481,0.2395305186510086,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.96392822265625,0.7303358316421509,0.2009122669696808,0.9162033200263976,283.9631042480469,284.95001220703125,299.4400939941406,288.5652770996094,297.9573669433594,297.1778259277344,283.9613952636719,1.0,0.4991985857486725,0.4720693230628967,0.4720693230628967,1.0,1.0,-2.656047105789185,0.9163339138031006,1.7397133111953735,0.3184666931629181,0.8942227959632874,0.8942227959632874,0.0,112.67301177978516,91.0,40773.51953125,0.0,1575.81640625,1.0,279.7576599121094,282.39630126953125,291.5877380371094,294.2424011230469,293.1499938964844,293.1499938964844,280.04998779296875,37246.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420161843299866,1.0,0.0,0.0,3.696430921554565,3.696455478668213,9.117136414715788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.4345703125,0.0,1594.88330078125,1895.4371337890625,0.0,3790.761474609375,0.9164822697639464,1.0,0.0,3.0,1.0,0.0
12136740,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324462890625,0.9990000128746032,0.5797770023345947,0.4603768587112427,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13214111328125,0.9236707091331482,0.4009388089179992,0.3804434239864349,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.131591796875,0.8267126679420471,0.2871798574924469,0.2022926211357116,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312866210937,0.790405809879303,0.2502032220363617,0.2389901429414749,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13067626953125,0.7352930307388306,0.1999160349369049,0.9098252058029176,284.1321105957031,284.95001220703125,299.45758056640625,288.5997314453125,297.9609375,297.1761779785156,284.1347045898437,1.0,0.4927131831645965,0.4719278216361999,0.4719278216361999,1.0,1.0,-2.631516218185425,0.9061740636825562,1.7253421545028689,0.313789427280426,0.8864683508872986,0.8864683508872986,0.0,108.0822296142578,91.0,39508.67578125,0.0,1521.19580078125,1.0,280.0362548828125,282.6125183105469,291.5239562988281,294.0272216796875,293.1499938964844,293.1499938964844,280.04998779296875,37221.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250354170799256,1.0,0.0,0.0,3.6573832035064697,3.657407522201538,8.925533734327473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.0009765625,0.0,1550.55517578125,1895.4371337890625,0.0,3635.553955078125,0.9077836275100708,1.0,0.0,3.0,1.0,0.0
12136800,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395263671875,0.9990000128746032,0.5799838900566101,0.4569336473941803,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393737792969,0.9266190528869628,0.4012824296951294,0.3807005882263183,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390686035156,0.8286022543907166,0.2872032225131988,0.2022610008716583,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.7924327850341797,0.2502577006816864,0.2389795631170272,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.736807644367218,0.1998151540756225,0.9090424180030824,284.13934326171875,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1407165527344,1.0,0.4913005232810974,0.4719008505344391,0.4719008505344391,1.0,1.0,-2.626696825027466,0.9041797518730164,1.722517013549805,0.3128721415996551,0.8848285675048828,0.8848285675048828,0.0,106.97982025146484,94.0,39431.8203125,0.0,1509.6766357421875,1.0,280.0423583984375,282.6210327148437,291.5331115722656,294.03759765625,293.1499938964844,293.1499938964844,280.3500061035156,37223.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922881007194519,1.0,0.0,0.0,3.650081157684326,3.650105237960816,8.889929290489818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.94091796875,0.0,1542.412841796875,1895.4371337890625,0.0,3615.72216796875,0.9061486721038818,1.0,0.0,3.0,1.0,0.0
12136860,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443908691406,0.9990000128746032,0.5833366513252258,0.4436280429363251,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939514696598053,0.404191106557846,0.3830324709415436,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.8366451263427734,0.288025826215744,0.2025556564331054,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011118173599243,0.2511856257915497,0.2395046800374984,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7432038187980652,0.1998493075370788,0.907360017299652,284.3441467285156,284.95001220703125,299.48162841796875,288.6497497558594,297.9776306152344,297.1900939941406,284.3466186523437,1.0,0.4869934916496277,0.4720830619335174,0.4720830619335174,1.0,1.0,-2.612452507019043,0.8987898230552673,1.7136626243591309,0.3103811144828796,0.8783858418464661,0.8783858418464661,0.0,102.9261245727539,97.0,38268.05078125,0.0,1472.3277587890625,1.0,280.3415832519531,282.8709411621094,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012064337730408,1.0,0.0,0.0,3.609720468521118,3.609744310379028,8.694416351318068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.490234375,0.0,1496.6541748046875,1895.4371337890625,0.0,3414.82763671875,0.8970460891723633,1.0,0.0,3.0,1.0,0.0
12136920,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443908691406,0.9990000128746032,0.5833366513252258,0.4436280429363251,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.939514696598053,0.404191106557846,0.3830324709415436,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437194824219,0.8366451263427734,0.288025826215744,0.2025556564331054,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011118173599243,0.2511856257915497,0.2395046800374984,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34295654296875,0.7432038187980652,0.1998493075370788,0.907360017299652,284.3441467285156,284.95001220703125,299.48162841796875,288.6497497558594,297.9776306152344,297.1900939941406,284.3466186523437,1.0,0.4869934916496277,0.4720830619335174,0.4720830619335174,1.0,1.0,-2.612452507019043,0.8987898230552673,1.7136626243591309,0.3103811144828796,0.8783858418464661,0.8783858418464661,0.0,102.9261245727539,97.0,38268.05078125,0.0,1472.3277587890625,1.0,280.3415832519531,282.8709411621094,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012064337730408,1.0,0.0,0.0,3.609720468521118,3.609744310379028,8.694416351318068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.490234375,0.0,1496.6541748046875,1895.4371337890625,0.0,3414.82763671875,0.8970460891723633,1.0,0.0,3.0,1.0,0.0
