time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136980,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9990000128746032,0.5878654718399048,0.4348053336143493,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599060058594,0.9496092200279236,0.4078396558761596,0.3862193822860718,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.843079686164856,0.2894974946975708,0.203415498137474,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.8080254197120667,0.2527234256267547,0.2407374382019043,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.7485279440879822,0.2005965709686279,0.9095902442932128,284.5598449707031,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.56268310546875,1.0,0.4852869212627411,0.4722652435302734,0.4722652435302734,1.0,1.0,-2.610865354537964,0.8985080122947693,1.7123574018478394,0.3103311061859131,0.8749014139175415,0.8749014139175415,0.0,100.56906127929688,100.0,37288.5546875,0.0,1459.7127685546875,1.0,280.6412658691406,283.1268310546875,291.61688232421875,293.9564819335937,293.1499938964844,293.1499938964844,280.95001220703125,36805.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408386230469,1.0,0.0,0.0,3.578714370727539,3.578737735748291,8.545694640815782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3251953125,0.0,1461.204345703125,1895.4371337890625,0.0,3241.323974609375,0.8899637460708618,1.0,0.0,3.0,1.0,0.0
12137040,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9990000128746032,0.5878654718399048,0.4348053336143493,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599060058594,0.9496092200279236,0.4078396558761596,0.3862193822860718,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.843079686164856,0.2894974946975708,0.203415498137474,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.8080254197120667,0.2527234256267547,0.2407374382019043,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585021972656,0.7485279440879822,0.2005965709686279,0.9095902442932128,284.5598449707031,284.95001220703125,299.50225830078125,288.6946716308594,297.9974060058594,297.2090148925781,284.56268310546875,1.0,0.4852869212627411,0.4722652435302734,0.4722652435302734,1.0,1.0,-2.610865354537964,0.8985080122947693,1.7123574018478394,0.3103311061859131,0.8749014139175415,0.8749014139175415,0.0,100.56906127929688,100.0,37288.5546875,0.0,1459.7127685546875,1.0,280.6412658691406,283.1268310546875,291.61688232421875,293.9564819335937,293.1499938964844,293.1499938964844,280.95001220703125,36805.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826408386230469,1.0,0.0,0.0,3.578714370727539,3.578737735748291,8.545694640815782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3251953125,0.0,1461.204345703125,1895.4371337890625,0.0,3241.323974609375,0.8899637460708618,1.0,0.0,3.0,1.0,0.0
12137100,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.9990000128746032,0.5902580618858337,0.4318615794181824,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.9535622000694276,0.4098294079303741,0.3879858553409576,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096252441406,0.8456183075904846,0.2903736233711242,0.2039579153060913,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.8107011914253235,0.2536331415176391,0.2415092885494232,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.7506739497184753,0.2011240422725677,0.9115526080131532,284.7115783691406,284.95001220703125,299.5125427246094,288.7176513671875,298.00634765625,297.216796875,284.7228698730469,1.0,0.4852092862129211,0.4723563194274902,0.4723563194274902,1.0,1.0,-2.613384246826172,0.8997014164924622,1.7136828899383545,0.3109188675880432,0.8747730851173401,0.8747730851173401,0.0,99.89717864990234,100.0,36451.87109375,0.0,1460.0911865234375,1.0,280.8966064453125,283.3179931640625,291.62213134765625,293.8624267578125,293.1499938964844,293.1499938964844,280.95001220703125,36643.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722507357597351,1.0,0.0,0.0,3.567187547683716,3.567210912704468,8.490733307553455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.43359375,0.0,1447.6793212890625,1895.4371337890625,0.0,3143.9228515625,0.887320876121521,1.0,0.0,3.0,1.0,0.0
12137160,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.9990000128746032,0.5927465558052063,0.4296037554740906,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.9570705890655518,0.4119454324245453,0.3899280428886413,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.8479018807411194,0.2913574576377868,0.2046103924512863,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8130709528923035,0.2546436190605163,0.2424141019582748,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.7526183724403381,0.2017470598220825,0.9141069054603576,284.7759094238281,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7786865234375,1.0,0.4855708181858063,0.4723063707351684,0.4723063707351684,1.0,1.0,-2.6179423332214355,0.901465892791748,1.716476321220398,0.3116276562213897,0.8743059039115906,0.8743059039115906,0.0,99.4751968383789,118.0,36401.40625,0.0,1464.3173828125,1.0,280.9410400390625,283.38092041015625,291.6783447265625,293.9627990722656,293.1499938964844,293.1499938964844,281.25,36499.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673610687255859,1.0,0.0,0.0,3.5591344833374023,3.559157609939575,8.452440170003683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.71484375,0.0,1438.048095703125,1895.4371337890625,0.0,3098.054931640625,0.8853838443756104,1.0,0.0,3.0,1.0,0.0
12137220,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.5958958268165588,0.4405858516693115,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9520940780639648,0.4164187610149383,0.3941498696804046,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8431110382080078,0.2935251593589782,0.2061440497636795,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8086963295936584,0.2568650543689728,0.2445460557937622,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7482693195343018,0.2031612694263458,0.9206846952438354,285.0039367675781,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.24542236328125,285.0077819824219,1.0,0.4928556084632873,0.4722064137458801,0.4722064137458801,1.0,1.0,-2.648491382598877,0.9136261343955994,1.7348653078079224,0.3166331052780151,0.8767974972724915,0.8767974972724915,0.0,103.34759521484376,136.0,35780.14453125,0.0,1523.2109375,1.0,281.24090576171875,283.6432800292969,291.7380065917969,293.979248046875,293.1499938964844,293.1499938964844,281.54998779296875,36155.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544971346855164,1.0,0.0,0.0,3.5522654056549072,3.55228853225708,8.419845016760519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.42724609375,0.0,1428.260498046875,1895.4371337890625,0.0,2977.408447265625,0.8836070895195007,1.0,0.0,3.0,1.0,0.0
12137280,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.5958958268165588,0.4405858516693115,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9520940780639648,0.4164187610149383,0.3941498696804046,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8431110382080078,0.2935251593589782,0.2061440497636795,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8086963295936584,0.2568650543689728,0.2445460557937622,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7482693195343018,0.2031612694263458,0.9206846952438354,285.0039367675781,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.24542236328125,285.0077819824219,1.0,0.4928556084632873,0.4722064137458801,0.4722064137458801,1.0,1.0,-2.648491382598877,0.9136261343955994,1.7348653078079224,0.3166331052780151,0.8767974972724915,0.8767974972724915,0.0,103.34759521484376,136.0,35780.14453125,0.0,1523.2109375,1.0,281.24090576171875,283.6432800292969,291.7380065917969,293.979248046875,293.1499938964844,293.1499938964844,281.54998779296875,36155.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544971346855164,1.0,0.0,0.0,3.5522654056549072,3.55228853225708,8.419845016760519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.42724609375,0.0,1428.260498046875,1895.4371337890625,0.0,2977.408447265625,0.8836070895195007,1.0,0.0,3.0,1.0,0.0
12137340,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9990000128746032,0.594406008720398,0.4640123844146728,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9379145503044128,0.421267956495285,0.398857444524765,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8318431377410889,0.2959985733032226,0.2079904526472091,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.7973322868347168,0.2593627274036407,0.2470792084932327,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7382146716117859,0.2047613710165023,0.9288173913955688,285.25421142578125,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25860595703125,1.0,0.5049920082092285,0.4721064865589142,0.4721064865589142,1.0,1.0,-2.697319746017456,0.9331231713294984,1.7641966342926023,0.3250699937343597,0.8828045725822449,0.8828045725822449,0.0,111.33326721191406,154.0,35551.0234375,0.0,1628.1949462890625,1.0,281.5408935546875,283.9218444824219,291.8031005859375,294.023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35773.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450204133987427,1.0,0.0,0.0,3.5596635341644287,3.5596866607666016,8.454952649117331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.85595703125,0.0,1433.3165283203125,1895.4371337890625,0.0,2888.655029296875,0.8849790692329407,1.0,0.0,3.0,1.0,0.0
12137400,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9990000128746032,0.594406008720398,0.4640123844146728,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.9379145503044128,0.421267956495285,0.398857444524765,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.8318431377410889,0.2959985733032226,0.2079904526472091,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.7973322868347168,0.2593627274036407,0.2470792084932327,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7382146716117859,0.2047613710165023,0.9288173913955688,285.25421142578125,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25860595703125,1.0,0.5049920082092285,0.4721064865589142,0.4721064865589142,1.0,1.0,-2.697319746017456,0.9331231713294984,1.7641966342926023,0.3250699937343597,0.8828045725822449,0.8828045725822449,0.0,111.33326721191406,154.0,35551.0234375,0.0,1628.1949462890625,1.0,281.5408935546875,283.9218444824219,291.8031005859375,294.023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35773.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450204133987427,1.0,0.0,0.0,3.5596635341644287,3.5596866607666016,8.454952649117331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.85595703125,0.0,1433.3165283203125,1895.4371337890625,0.0,2888.655029296875,0.8849790692329407,1.0,0.0,3.0,1.0,0.0
12137460,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.9990000128746032,0.5883930325508118,0.4953524768352508,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.9189644455909728,0.4264376759529114,0.4039864242076874,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8176364302635193,0.2987316250801086,0.2101046741008758,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.782754123210907,0.2620913982391357,0.2499464899301529,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7256553769111633,0.2064457982778549,0.9379631280899048,285.5097045898437,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821655273437,285.5140991210937,1.0,0.5204836130142212,0.4710591733455658,0.4710591733455658,1.0,1.0,-2.7581124305725098,0.9555816054344176,1.8025308847427368,0.333855926990509,0.8922653794288635,0.8922653794288635,0.0,122.41555786132812,157.0,35449.734375,0.0,1769.227294921875,1.0,281.8410339355469,284.2008361816406,291.8682556152344,294.0812072753906,293.1499938964844,293.1499938964844,282.1499938964844,35388.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391310572624207,1.0,0.0,0.0,3.5815184116363525,3.5815417766571045,8.559092066207086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.47802734375,0.0,1453.8154296875,1895.4371337890625,0.0,2833.59765625,0.8895763754844666,1.0,0.0,3.0,1.0,0.0
12137520,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101928710937,0.9990000128746032,0.5883930325508118,0.4953524768352508,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.509765625,0.9189644455909728,0.4264376759529114,0.4039864242076874,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.8176364302635193,0.2987316250801086,0.2101046741008758,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.782754123210907,0.2620913982391357,0.2499464899301529,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7256553769111633,0.2064457982778549,0.9379631280899048,285.5097045898437,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821655273437,285.5140991210937,1.0,0.5204836130142212,0.4710591733455658,0.4710591733455658,1.0,1.0,-2.7581124305725098,0.9555816054344176,1.8025308847427368,0.333855926990509,0.8922653794288635,0.8922653794288635,0.0,122.41555786132812,157.0,35449.734375,0.0,1769.227294921875,1.0,281.8410339355469,284.2008361816406,291.8682556152344,294.0812072753906,293.1499938964844,293.1499938964844,282.1499938964844,35388.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391310572624207,1.0,0.0,0.0,3.5815184116363525,3.5815417766571045,8.559092066207086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.47802734375,0.0,1453.8154296875,1895.4371337890625,0.0,2833.59765625,0.8895763754844666,1.0,0.0,3.0,1.0,0.0
12137580,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804909467697144,0.5194775462150574,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.9071086049079896,0.4317882061004638,0.4092601239681244,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078458905220032,0.3016041219234466,0.2122932523488998,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7732778787612915,0.2649445533752441,0.252896100282669,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169520258903503,0.2080447375774383,0.946597158908844,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977600097656,285.7533569335937,1.0,0.5328146815299988,0.4700118601322174,0.4700118601322174,1.0,1.0,-2.810009717941284,0.9742733240127563,1.835736393928528,0.3411884009838104,0.9048638343811036,0.9048638343811036,0.0,131.57945251464844,160.0,35232.578125,0.0,1892.78515625,1.0,282.14129638671875,284.4651794433594,291.92608642578125,294.1321105957031,293.1499938964844,293.1499938964844,281.8500061035156,35036.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354113698005676,1.0,0.0,0.0,3.6166958808898926,3.616719484329224,8.728051739126386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.37841796875,0.0,1489.2882080078125,1895.4371337890625,0.0,2798.87548828125,0.8971838355064392,1.0,0.0,3.0,1.0,0.0
12137640,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5804909467697144,0.5194775462150574,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.9071086049079896,0.4317882061004638,0.4092601239681244,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8078458905220032,0.3016041219234466,0.2122932523488998,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.7732778787612915,0.2649445533752441,0.252896100282669,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169520258903503,0.2080447375774383,0.946597158908844,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977600097656,285.7533569335937,1.0,0.5328146815299988,0.4700118601322174,0.4700118601322174,1.0,1.0,-2.810009717941284,0.9742733240127563,1.835736393928528,0.3411884009838104,0.9048638343811036,0.9048638343811036,0.0,131.57945251464844,160.0,35232.578125,0.0,1892.78515625,1.0,282.14129638671875,284.4651794433594,291.92608642578125,294.1321105957031,293.1499938964844,293.1499938964844,281.8500061035156,35036.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354113698005676,1.0,0.0,0.0,3.6166958808898926,3.616719484329224,8.728051739126386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.37841796875,0.0,1489.2882080078125,1895.4371337890625,0.0,2798.87548828125,0.8971838355064392,1.0,0.0,3.0,1.0,0.0
12137700,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9934909343719482,0.5763787031173706,0.5206842422485352,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8998796343803406,0.4339714646339416,0.4117940664291382,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8011980652809143,0.3026220202445984,0.2133268117904663,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.7672004699707031,0.2660502791404724,0.2543233931064605,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371154785156,0.7110691666603088,0.208523690700531,0.9504900574684144,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.1018981933594,297.30126953125,285.6236267089844,1.0,0.5376846790313721,0.4694882035255432,0.4694882035255432,1.0,1.0,-2.8227970600128174,0.978304088115692,1.84449303150177,0.3426279425621032,0.908315896987915,0.908315896987915,0.0,136.8587646484375,160.0,36199.9921875,0.0,1937.9765625,1.0,281.8991394042969,284.2979736328125,292.0426025390625,294.4093933105469,293.1499938964844,293.1499938964844,281.8500061035156,35048.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849094033241272,1.0,0.0,0.0,3.634981870651245,3.635005474090576,8.816531931188365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.615234375,0.0,1509.43603515625,1895.4371337890625,0.0,2926.7861328125,0.9012253284454346,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821838378906,0.9834428429603576,0.5730018019676208,0.5174998641014099,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823669433594,0.8916856050491333,0.4355849623680115,0.4137464165687561,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7934719324111938,0.3031409382820129,0.2139923274517059,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.7602857351303101,0.2667486369609833,0.2553607821464538,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832824707031,0.7039045691490173,0.2086339443922042,0.952717661857605,285.5823974609375,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997436523437,285.580810546875,1.0,0.5414502024650574,0.4686826765537262,0.4686826765537262,1.0,1.0,-2.825430154800415,0.9777242541313172,1.847705841064453,0.3417447805404663,0.9119860529899596,0.9119860529899596,0.0,142.45823669433594,163.0,36368.16015625,0.0,1969.5885009765625,1.0,281.8580017089844,284.2421264648437,292.07037353515625,294.43035888671875,293.1499938964844,293.1499938964844,281.54998779296875,35092.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591415286064148,1.0,0.0,0.0,3.651373863220215,3.651397705078125,8.896227541299595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.3525390625,0.0,1527.90771484375,1895.4371337890625,0.0,3020.9541015625,0.9049493074417114,1.0,0.0,3.0,1.0,0.0
12137820,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.9660409092903136,0.5671836137771606,0.5124624967575073,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8793164491653442,0.4378373026847839,0.4165120124816894,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.7813769578933716,0.3033112287521362,0.2145684361457824,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.7497757077217102,0.2673864364624023,0.2565516829490661,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.692317545413971,0.2082010954618454,0.9534279108047484,285.3775634765625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3756408691406,1.0,0.5470123291015625,0.4670716524124145,0.4670716524124145,1.0,1.0,-2.8256850242614746,0.9745119214057922,1.8511731624603271,0.3386009335517883,0.9160165190696716,0.9160165190696716,0.0,151.4762420654297,166.0,37342.6640625,0.0,2013.4610595703125,1.0,281.5581359863281,283.98797607421875,292.10919189453125,294.5555419921875,293.1499938964844,293.1499938964844,281.25,35279.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800219297409058,1.0,0.0,0.0,3.678892850875856,3.678916931152344,9.030827641254292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.69140625,0.0,1560.114501953125,1895.4371337890625,0.0,3216.785888671875,0.91123366355896,1.0,0.0,3.0,1.0,0.0
12137880,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.9660409092903136,0.5671836137771606,0.5124624967575073,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.8793164491653442,0.4378373026847839,0.4165120124816894,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.7813769578933716,0.3033112287521362,0.2145684361457824,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.7497757077217102,0.2673864364624023,0.2565516829490661,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785705566406,0.692317545413971,0.2082010954618454,0.9534279108047484,285.3775634765625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3756408691406,1.0,0.5470123291015625,0.4670716524124145,0.4670716524124145,1.0,1.0,-2.8256850242614746,0.9745119214057922,1.8511731624603271,0.3386009335517883,0.9160165190696716,0.9160165190696716,0.0,151.4762420654297,166.0,37342.6640625,0.0,2013.4610595703125,1.0,281.5581359863281,283.98797607421875,292.10919189453125,294.5555419921875,293.1499938964844,293.1499938964844,281.25,35279.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800219297409058,1.0,0.0,0.0,3.678892850875856,3.678916931152344,9.030827641254292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.69140625,0.0,1560.114501953125,1895.4371337890625,0.0,3216.785888671875,0.91123366355896,1.0,0.0,3.0,1.0,0.0
12137940,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.9520246386528016,0.5619245767593384,0.5080699920654297,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.8707512617111206,0.4392245411872864,0.4182336032390594,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.7726249694824219,0.3028526902198791,0.2145469188690185,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7423281073570251,0.2673897743225097,0.2569524943828583,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.6836349964141846,0.2072975784540176,0.9511888027191162,285.1800231933594,284.95001220703125,299.6615295410156,289.0648498535156,298.0935363769531,297.2735900878906,285.1777038574219,1.0,0.5503602027893066,0.4655894637107849,0.4655894637107849,1.0,1.0,-2.820244789123535,0.9692840576171876,1.850960731506348,0.3346736431121826,0.9171838760375975,0.9171838760375975,0.0,158.06752014160156,166.0,38365.15234375,0.0,2036.345703125,1.0,281.2606811523437,283.74578857421875,292.1305236816406,294.64617919921875,293.1499938964844,293.1499938964844,281.25,35499.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941298127174377,1.0,0.0,0.0,3.6964967250823975,3.696521043777466,9.117461559071672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.796875,0.0,1581.720703125,1895.4371337890625,0.0,3348.806884765625,0.915322721004486,1.0,0.0,3.0,1.0,0.0
12138000,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.9508765935897828,0.5614953637123108,0.5076800584793091,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.870098352432251,0.4393423199653625,0.4183571636676788,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7719427347183228,0.302808940410614,0.2145275473594665,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.7417506575584412,0.2673826217651367,0.2569642663002014,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.6829452514648438,0.2072112709283828,0.9508962631225586,285.1761474609375,284.95001220703125,299.6630859375,289.068359375,298.09295654296875,297.2723083496094,285.1742553710937,1.0,0.5505893230438232,0.4654605984687805,0.4654605984687805,1.0,1.0,-2.819563865661621,0.9687469005584716,1.8508169651031487,0.3342902064323425,0.9173752665519714,0.9173752665519714,0.0,158.58010864257812,169.0,38373.3125,0.0,2037.701416015625,1.0,281.2579345703125,283.7416687011719,292.1266174316406,294.6371765136719,293.1499938964844,293.1499938964844,280.95001220703125,35510.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943798542022705,1.0,0.0,0.0,3.69777774810791,3.6978020668029785,9.123781978814804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.23583984375,0.0,1583.2664794921875,1895.4371337890625,0.0,3351.14208984375,0.915620744228363,1.0,0.0,3.0,1.0,0.0
12138060,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.937538206577301,0.5556923151016235,0.5027812719345093,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8630070686340332,0.4404500722885132,0.4197227656841278,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7643647789955139,0.3019587099552154,0.2141677290201187,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7353448271751404,0.2670207619667053,0.2569392323493957,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6751370429992676,0.2059061974287033,0.9465101957321168,284.9760131835937,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9741516113281,1.0,0.5528523921966553,0.4650238752365112,0.4650238752365112,1.0,1.0,-2.809586763381958,0.963793694972992,1.8457930088043213,0.3316250145435333,0.916083574295044,0.916083574295044,0.0,164.306396484375,172.0,39376.46484375,0.0,2048.9130859375,1.0,280.95782470703125,283.499755859375,292.15313720703125,294.7235717773437,293.1499938964844,293.1499938964844,280.6499938964844,35765.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053656458854676,1.0,0.0,0.0,3.707223415374756,3.7072479724884033,9.17045383630466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.86474609375,0.0,1595.989990234375,1895.4371337890625,0.0,3453.546630859375,0.9179083108901978,1.0,0.0,3.0,1.0,0.0
12138120,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.937538206577301,0.5556923151016235,0.5027812719345093,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.8630070686340332,0.4404500722885132,0.4197227656841278,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7643647789955139,0.3019587099552154,0.2141677290201187,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7353448271751404,0.2670207619667053,0.2569392323493957,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6751370429992676,0.2059061974287033,0.9465101957321168,284.9760131835937,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9741516113281,1.0,0.5528523921966553,0.4650238752365112,0.4650238752365112,1.0,1.0,-2.809586763381958,0.963793694972992,1.8457930088043213,0.3316250145435333,0.916083574295044,0.916083574295044,0.0,164.306396484375,172.0,39376.46484375,0.0,2048.9130859375,1.0,280.95782470703125,283.499755859375,292.15313720703125,294.7235717773437,293.1499938964844,293.1499938964844,280.6499938964844,35765.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053656458854676,1.0,0.0,0.0,3.707223415374756,3.7072479724884033,9.17045383630466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.86474609375,0.0,1595.989990234375,1895.4371337890625,0.0,3453.546630859375,0.9179083108901978,1.0,0.0,3.0,1.0,0.0
12138180,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.9256141185760498,0.549728512763977,0.497711181640625,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8572452664375305,0.4412765800952911,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7579764723777771,0.300877034664154,0.2136072516441345,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7299189567565918,0.2664211392402649,0.2566347420215606,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.668353259563446,0.2043944746255874,0.940944254398346,284.7756652832031,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.7738342285156,1.0,0.5542483329772949,0.4645871520042419,0.4645871520042419,1.0,1.0,-2.7970266342163086,0.9578951001167296,1.839131474494934,0.3285761177539825,0.9121161699295044,0.9121161699295044,0.0,169.11033630371094,175.0,40309.96484375,0.0,2051.416259765625,1.0,280.65777587890625,283.2601928710937,292.1856689453125,294.8133850097656,293.1499938964844,293.1499938964844,280.3500061035156,36039.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914780855178833,1.0,0.0,0.0,3.706551551818848,3.706576347351074,9.167130201603868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9521484375,0.0,1597.2972412109375,1895.4371337890625,0.0,3540.91748046875,0.9179399609565736,1.0,0.0,3.0,1.0,0.0
12138240,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.9256141185760498,0.549728512763977,0.497711181640625,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.8572452664375305,0.4412765800952911,0.4207710921764374,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7579764723777771,0.300877034664154,0.2136072516441345,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.7299189567565918,0.2664211392402649,0.2566347420215606,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.668353259563446,0.2043944746255874,0.940944254398346,284.7756652832031,284.95001220703125,299.701904296875,289.1518859863281,298.07965087890625,297.2359313964844,284.7738342285156,1.0,0.5542483329772949,0.4645871520042419,0.4645871520042419,1.0,1.0,-2.7970266342163086,0.9578951001167296,1.839131474494934,0.3285761177539825,0.9121161699295044,0.9121161699295044,0.0,169.11033630371094,175.0,40309.96484375,0.0,2051.416259765625,1.0,280.65777587890625,283.2601928710937,292.1856689453125,294.8133850097656,293.1499938964844,293.1499938964844,280.3500061035156,36039.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914780855178833,1.0,0.0,0.0,3.706551551818848,3.706576347351074,9.167130201603868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.9521484375,0.0,1597.2972412109375,1895.4371337890625,0.0,3540.91748046875,0.9179399609565736,1.0,0.0,3.0,1.0,0.0
12138300,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62841796875,0.9202340245246888,0.5467154383659363,0.4951882362365722,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.8547825217247009,0.4416196346282959,0.421239972114563,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.7551656365394592,0.3002831041812897,0.2132932990789413,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322631835937,0.7275087833404541,0.2660652101039886,0.25642791390419,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.6653009057044983,0.2035927474498748,0.9379239082336426,284.62957763671875,284.95001220703125,299.7115173339844,289.1713256835937,298.0763854980469,297.2270812988281,284.6200256347656,1.0,0.554726779460907,0.4643687903881073,0.4643687903881073,1.0,1.0,-2.7903027534484863,0.9547712206840516,1.83553159236908,0.326968252658844,0.9085688591003418,0.9085688591003418,0.0,171.22891235351562,175.0,41161.08203125,0.0,2050.578369140625,1.0,280.3998107910156,283.0754089355469,292.22723388671875,294.95751953125,293.1499938964844,293.1499938964844,280.3500061035156,36195.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214725494384766,1.0,0.0,0.0,3.702391147613525,3.702415704727173,9.146562547357462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.78857421875,0.0,1593.7222900390625,1895.4371337890625,0.0,3602.741943359375,0.91707843542099,1.0,0.0,3.0,1.0,0.0
12138360,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761108398437,0.9148840308189392,0.5436248779296875,0.492491215467453,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.852307140827179,0.4418781697750091,0.4215766787528991,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.7523443698883057,0.2996209859848022,0.2129019200801849,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5768127441406,0.7250655889511108,0.2656469643115997,0.256132423877716,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.6622433066368103,0.2027370929718017,0.9345677495002748,284.5763244628906,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.5745849609375,1.0,0.5550663471221924,0.464242160320282,0.464242160320282,1.0,1.0,-2.7826080322265625,0.9514381289482116,1.831169962882996,0.3253712952136993,0.905497431755066,0.905497431755066,0.0,173.3126220703125,178.0,41178.37109375,0.0,2047.9942626953125,1.0,280.35772705078125,283.0240783691406,292.2193298339844,294.90167236328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923301100730896,1.0,0.0,0.0,3.695127487182617,3.6951520442962646,9.110708560911008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.05859375,0.0,1586.4537353515625,1895.4371337890625,0.0,3619.59130859375,0.9155755639076232,1.0,0.0,3.0,1.0,0.0
12138420,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792724609375,0.9053245782852172,0.5374107360839844,0.4871512353420257,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.8478869199752808,0.442288875579834,0.422181487083435,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.7472022175788879,0.2982241213321686,0.212082952260971,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799133300781,0.7205266356468201,0.2647357285022735,0.255479097366333,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38037109375,0.6565948128700256,0.2009725123643875,0.9276064038276672,284.37945556640625,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777770996094,1.0,0.5554929375648499,0.4639889299869537,0.4639889299869537,1.0,1.0,-2.7667829990386963,0.944625437259674,1.822157621383667,0.3221125602722168,0.8962713479995728,0.8962713479995728,0.0,177.1259002685547,166.0,42021.23046875,0.0,2040.4586181640625,1.0,280.0579528808594,282.79559326171875,292.2515563964844,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36640.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311711192131042,1.0,0.0,0.0,3.672192335128784,3.672216653823853,8.997961913337349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3623046875,0.0,1562.8172607421875,1895.4371337890625,0.0,3691.87109375,0.9106534719467164,1.0,0.0,3.0,1.0,0.0
12138480,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792724609375,0.9053245782852172,0.5374107360839844,0.4871512353420257,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.8478869199752808,0.442288875579834,0.422181487083435,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797607421875,0.7472022175788879,0.2982241213321686,0.212082952260971,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799133300781,0.7205266356468201,0.2647357285022735,0.255479097366333,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38037109375,0.6565948128700256,0.2009725123643875,0.9276064038276672,284.37945556640625,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777770996094,1.0,0.5554929375648499,0.4639889299869537,0.4639889299869537,1.0,1.0,-2.7667829990386963,0.944625437259674,1.822157621383667,0.3221125602722168,0.8962713479995728,0.8962713479995728,0.0,177.1259002685547,166.0,42021.23046875,0.0,2040.4586181640625,1.0,280.0579528808594,282.79559326171875,292.2515563964844,294.9869384765625,293.1499938964844,293.1499938964844,280.3500061035156,36640.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311711192131042,1.0,0.0,0.0,3.672192335128784,3.672216653823853,8.997961913337349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.3623046875,0.0,1562.8172607421875,1895.4371337890625,0.0,3691.87109375,0.9106534719467164,1.0,0.0,3.0,1.0,0.0
12138540,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.9064297676086426,0.5336360335350037,0.482965886592865,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.8519070148468018,0.4441019594669342,0.4232968389987945,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.7494756579399109,0.2980071604251861,0.2115489840507507,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7228677272796631,0.2647419273853302,0.2550468742847442,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.6577709913253784,0.2000002562999725,0.9213365316390992,284.5558166503906,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575866699219,1.0,0.5514835715293884,0.4637357294559479,0.4637357294559479,1.0,1.0,-2.754387378692627,0.9391909241676332,1.815196394920349,0.3193216323852539,0.8924158215522766,0.8924158215522766,0.0,173.6444091796875,154.0,40841.46484375,0.0,2004.2100830078125,1.0,280.3422546386719,283.01324462890625,292.1954040527344,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,36579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143528342247008,1.0,0.0,0.0,3.6497623920440674,3.6497864723205566,8.888376896720729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.53125,0.0,1537.2384033203125,1895.4371337890625,0.0,3536.95458984375,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
12138600,296.80670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.9064297676086426,0.5336360335350037,0.482965886592865,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.8519070148468018,0.4441019594669342,0.4232968389987945,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.7494756579399109,0.2980071604251861,0.2115489840507507,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7228677272796631,0.2647419273853302,0.2550468742847442,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.6577709913253784,0.2000002562999725,0.9213365316390992,284.5558166503906,284.95001220703125,299.7588806152344,289.25750732421875,298.0701599121094,297.1974792480469,284.5575866699219,1.0,0.5514835715293884,0.4637357294559479,0.4637357294559479,1.0,1.0,-2.754387378692627,0.9391909241676332,1.815196394920349,0.3193216323852539,0.8924158215522766,0.8924158215522766,0.0,173.6444091796875,154.0,40841.46484375,0.0,2004.2100830078125,1.0,280.3422546386719,283.01324462890625,292.1954040527344,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,36579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143528342247008,1.0,0.0,0.0,3.6497623920440674,3.6497864723205566,8.888376896720729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.53125,0.0,1537.2384033203125,1895.4371337890625,0.0,3536.95458984375,0.9056335687637328,1.0,0.0,3.0,1.0,0.0
12138660,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9166850447654724,0.5317330956459045,0.4806419312953949,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8633589148521423,0.4473339319229126,0.4257239401340484,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.7583637237548828,0.2990449965000152,0.2118423134088516,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.7311519980430603,0.2658236622810364,0.2555136382579803,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.6651818156242371,0.2000883817672729,0.919080913066864,284.7589111328125,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610778808594,1.0,0.5458967089653015,0.4636127948760986,0.4636127948760986,1.0,1.0,-2.7527055740356445,0.938274085521698,1.814431428909301,0.3186576962471008,0.8915107846260071,0.8915107846260071,0.0,165.18338012695312,142.0,39822.00390625,0.0,1961.8282470703125,1.0,280.6416931152344,283.2565002441406,292.214111328125,294.7240600585937,293.1499938964844,293.1499938964844,280.95001220703125,36388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964839577674866,1.0,0.0,0.0,3.634510755538941,3.6345348358154297,8.814247394184349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.26611328125,0.0,1518.899169921875,1895.4371337890625,0.0,3370.7880859375,0.9021055102348328,1.0,0.0,3.0,1.0,0.0
12138720,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.9166850447654724,0.5317330956459045,0.4806419312953949,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8633589148521423,0.4473339319229126,0.4257239401340484,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.7583637237548828,0.2990449965000152,0.2118423134088516,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.7311519980430603,0.2658236622810364,0.2555136382579803,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.6651818156242371,0.2000883817672729,0.919080913066864,284.7589111328125,284.95001220703125,299.7774963378906,289.28594970703125,298.08319091796875,297.2080383300781,284.7610778808594,1.0,0.5458967089653015,0.4636127948760986,0.4636127948760986,1.0,1.0,-2.7527055740356445,0.938274085521698,1.814431428909301,0.3186576962471008,0.8915107846260071,0.8915107846260071,0.0,165.18338012695312,142.0,39822.00390625,0.0,1961.8282470703125,1.0,280.6416931152344,283.2565002441406,292.214111328125,294.7240600585937,293.1499938964844,293.1499938964844,280.95001220703125,36388.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964839577674866,1.0,0.0,0.0,3.634510755538941,3.6345348358154297,8.814247394184349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.26611328125,0.0,1518.899169921875,1895.4371337890625,0.0,3370.7880859375,0.9021055102348328,1.0,0.0,3.0,1.0,0.0
12138780,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9332568049430848,0.5306692719459534,0.4791278541088104,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8799875974655151,0.4513218104839325,0.4288860559463501,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7718501687049866,0.3007698059082031,0.2126221060752868,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7433973550796509,0.2675512731075287,0.2565786242485046,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.6769974827766418,0.2008688002824783,0.9198489189147948,284.96539306640625,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245178222656,284.9676208496094,1.0,0.5397330522537231,0.4634898602962494,0.4634898602962494,1.0,1.0,-2.757820844650269,0.9400650262832642,1.8177558183670044,0.3192098140716553,0.8933858871459961,0.8933858871459961,0.0,154.49961853027344,130.0,38905.25,0.0,1919.68359375,1.0,280.94158935546875,283.5002746582031,292.2521057128906,294.7017517089844,293.1499938964844,293.1499938964844,281.25,36135.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881947934627533,1.0,0.0,0.0,3.628666639328003,3.628690481185913,8.785924023868574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.65576171875,0.0,1510.56982421875,1895.4371337890625,0.0,3234.8330078125,0.9006281495094299,1.0,0.0,3.0,1.0,0.0
