time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138840,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9332568049430848,0.5306692719459534,0.4791278541088104,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8799875974655151,0.4513218104839325,0.4288860559463501,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.7718501687049866,0.3007698059082031,0.2126221060752868,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7433973550796509,0.2675512731075287,0.2565786242485046,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.6769974827766418,0.2008688002824783,0.9198489189147948,284.96539306640625,284.95001220703125,299.7959289550781,289.3103942871094,298.10040283203125,297.2245178222656,284.9676208496094,1.0,0.5397330522537231,0.4634898602962494,0.4634898602962494,1.0,1.0,-2.757820844650269,0.9400650262832642,1.8177558183670044,0.3192098140716553,0.8933858871459961,0.8933858871459961,0.0,154.49961853027344,130.0,38905.25,0.0,1919.68359375,1.0,280.94158935546875,283.5002746582031,292.2521057128906,294.7017517089844,293.1499938964844,293.1499938964844,281.25,36135.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881947934627533,1.0,0.0,0.0,3.628666639328003,3.628690481185913,8.785924023868574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.65576171875,0.0,1510.56982421875,1895.4371337890625,0.0,3234.8330078125,0.9006281495094299,1.0,0.0,3.0,1.0,0.0
12138900,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.9431512951850892,0.5303187370300293,0.4784910976886749,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.8899034261703491,0.4534820020198822,0.4306042194366455,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7800250053405762,0.3017835021018982,0.2131068706512451,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.7508450746536255,0.2685659527778625,0.257242351770401,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6842514872550964,0.2014262825250625,0.9209594130516052,285.113037109375,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.1230773925781,1.0,0.5365781188011169,0.4634284079074859,0.4634284079074859,1.0,1.0,-2.761833429336548,0.941537380218506,1.820296049118042,0.31974658370018,0.8958977460861206,0.8958977460861206,0.0,148.7788543701172,130.0,38071.04296875,0.0,1899.033447265625,1.0,281.1981506347656,283.6855773925781,292.244384765625,294.5957336425781,293.1499938964844,293.1499938964844,281.25,35983.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734075427055359,1.0,0.0,0.0,3.6294758319854736,3.629499673843384,8.789842809164838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.240234375,0.0,1510.330078125,1895.4371337890625,0.0,3154.772216796875,0.9007390737533568,1.0,0.0,3.0,1.0,0.0
12138960,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.9541500806808472,0.5301299691200256,0.4780869483947754,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.901132881641388,0.4557723104953766,0.4324898719787597,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.7893938422203064,0.3029128313064575,0.2136957496404647,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.759479284286499,0.2696896493434906,0.2580305635929107,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.6925831437110901,0.2020980417728424,0.922643542289734,285.17120361328125,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1734313964844,1.0,0.5334455370903015,0.4631819128990173,0.4631819128990173,1.0,1.0,-2.7672908306121826,0.943228542804718,1.8240623474121087,0.3201750814914703,0.8980031609535217,0.8980031609535217,0.0,142.8148956298828,118.0,38055.9921875,0.0,1879.4188232421875,1.0,281.2415466308594,283.7412414550781,292.285400390625,294.6842346191406,293.1499938964844,293.1499938964844,281.54998779296875,35853.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702066540718079,1.0,0.0,0.0,3.6333489418029785,3.6333727836608887,8.808611937638489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.62646484375,0.0,1513.6297607421875,1895.4371337890625,0.0,3124.74951171875,0.901479184627533,1.0,0.0,3.0,1.0,0.0
12139020,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.9772248864173888,0.5299962162971497,0.4774065017700195,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.9291703701019288,0.4605530798435211,0.4364058673381805,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.8108817934989929,0.3053507506847381,0.2149751484394073,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.780013382434845,0.2721162140369415,0.2597557604312897,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.7117189168930054,0.2036370486021042,0.9268518686294556,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.2631530761719,285.37701416015625,1.0,0.5272349119186401,0.4626888930797577,0.4626888930797577,1.0,1.0,-2.7798449993133545,0.9472046494483948,1.8326404094696045,0.3212693929672241,0.9053236842155457,0.9053236842155457,0.0,130.68492126464844,106.0,37253.01953125,0.0,1841.513427734375,1.0,281.5416564941406,283.9784545898437,292.3091125488281,294.6611022949219,293.1499938964844,293.1499938964844,281.25,35566.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601199984550476,1.0,0.0,0.0,3.6487722396850586,3.648796319961548,8.883555437932955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.908203125,0.0,1528.5574951171875,1895.4371337890625,0.0,3030.130615234375,0.9047291278839112,1.0,0.0,3.0,1.0,0.0
12139080,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751525878906,0.9772248864173888,0.5299962162971497,0.4774065017700195,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.9291703701019288,0.4605530798435211,0.4364058673381805,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.8108817934989929,0.3053507506847381,0.2149751484394073,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.780013382434845,0.2721162140369415,0.2597557604312897,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37384033203125,0.7117189168930054,0.2036370486021042,0.9268518686294556,285.3749084472656,284.95001220703125,299.8321838378906,289.34576416015625,298.1379089355469,297.2631530761719,285.37701416015625,1.0,0.5272349119186401,0.4626888930797577,0.4626888930797577,1.0,1.0,-2.7798449993133545,0.9472046494483948,1.8326404094696045,0.3212693929672241,0.9053236842155457,0.9053236842155457,0.0,130.68492126464844,106.0,37253.01953125,0.0,1841.513427734375,1.0,281.5416564941406,283.9784545898437,292.3091125488281,294.6611022949219,293.1499938964844,293.1499938964844,281.25,35566.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601199984550476,1.0,0.0,0.0,3.6487722396850586,3.648796319961548,8.883555437932955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.908203125,0.0,1528.5574951171875,1895.4371337890625,0.0,3030.130615234375,0.9047291278839112,1.0,0.0,3.0,1.0,0.0
12139140,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.997504949569702,0.5277310013771057,0.4755999743938446,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9596866965293884,0.4640096724033355,0.4396409392356872,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.8323573470115662,0.3067400157451629,0.2158716171979904,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8028324246406555,0.2737407386302948,0.261116623878479,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7304968237876892,0.2045581340789795,0.929932177066803,285.2098388671875,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.26885986328125,285.2084350585937,1.0,0.5208407640457153,0.4621959030628204,0.4621959030628204,1.0,1.0,-2.7879860401153564,0.949406087398529,1.8385798931121824,0.3217431902885437,0.9074689149856568,0.9074689149856568,0.0,119.27557373046876,109.0,38414.01953125,0.0,1799.8851318359375,1.0,281.2577819824219,283.7671203613281,292.421875,294.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35633.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780809640884399,1.0,0.0,0.0,3.663205862045288,3.663229942321777,8.953976475822856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5302734375,0.0,1545.1558837890625,1895.4371337890625,0.0,3198.59375,0.9079744219779968,1.0,0.0,3.0,1.0,0.0
12139200,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.997504949569702,0.5277310013771057,0.4755999743938446,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9596866965293884,0.4640096724033355,0.4396409392356872,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.8323573470115662,0.3067400157451629,0.2158716171979904,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.8028324246406555,0.2737407386302948,0.261116623878479,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7304968237876892,0.2045581340789795,0.929932177066803,285.2098388671875,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.26885986328125,285.2084350585937,1.0,0.5208407640457153,0.4621959030628204,0.4621959030628204,1.0,1.0,-2.7879860401153564,0.949406087398529,1.8385798931121824,0.3217431902885437,0.9074689149856568,0.9074689149856568,0.0,119.27557373046876,109.0,38414.01953125,0.0,1799.8851318359375,1.0,281.2577819824219,283.7671203613281,292.421875,294.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35633.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780809640884399,1.0,0.0,0.0,3.663205862045288,3.663229942321777,8.953976475822856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5302734375,0.0,1545.1558837890625,1895.4371337890625,0.0,3198.59375,0.9079744219779968,1.0,0.0,3.0,1.0,0.0
12139260,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9988917112350464,0.5221877098083496,0.4709168970584869,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9652788639068604,0.4639107882976532,0.4401718080043793,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353190422058105,0.3047797679901123,0.2149413079023361,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.806143045425415,0.2720992267131805,0.2601598501205444,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7321745753288269,0.2022015750408172,0.922278642654419,284.9991149902344,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.2408142089844,284.9974060058594,1.0,0.5172627568244934,0.4615291655063629,0.4615291655063629,1.0,1.0,-2.7715752124786377,0.9415313601493835,1.8300437927246087,0.3175832629203796,0.9064611792564392,0.9064611792564392,0.0,116.56114959716795,112.0,39273.421875,0.0,1762.004638671875,1.0,280.9580993652344,283.51837158203125,292.435302734375,295.01348876953125,293.1499938964844,293.1499938964844,280.6499938964844,35825.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964241147041321,1.0,0.0,0.0,3.670552968978882,3.670577049255371,8.98992880138394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.4697265625,0.0,1554.84130859375,1895.4371337890625,0.0,3370.2294921875,0.909737229347229,1.0,0.0,3.0,1.0,0.0
12139320,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9988917112350464,0.5221877098083496,0.4709168970584869,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9652788639068604,0.4639107882976532,0.4401718080043793,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353190422058105,0.3047797679901123,0.2149413079023361,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.806143045425415,0.2720992267131805,0.2601598501205444,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7321745753288269,0.2022015750408172,0.922278642654419,284.9991149902344,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.2408142089844,284.9974060058594,1.0,0.5172627568244934,0.4615291655063629,0.4615291655063629,1.0,1.0,-2.7715752124786377,0.9415313601493835,1.8300437927246087,0.3175832629203796,0.9064611792564392,0.9064611792564392,0.0,116.56114959716795,112.0,39273.421875,0.0,1762.004638671875,1.0,280.9580993652344,283.51837158203125,292.435302734375,295.01348876953125,293.1499938964844,293.1499938964844,280.6499938964844,35825.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964241147041321,1.0,0.0,0.0,3.670552968978882,3.670577049255371,8.98992880138394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.4697265625,0.0,1554.84130859375,1895.4371337890625,0.0,3370.2294921875,0.909737229347229,1.0,0.0,3.0,1.0,0.0
12139380,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9941550493240356,0.5161455869674683,0.4659168422222137,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.9624571204185486,0.4639400541782379,0.4402377605438232,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8316312432289124,0.3030984401702881,0.2137745320796966,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8023480772972107,0.2707001864910126,0.2588496804237366,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7278425097465515,0.2000313401222229,0.91264146566391,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171936035156,284.7864685058594,1.0,0.514844536781311,0.4608624577522278,0.4608624577522278,1.0,1.0,-2.751263380050659,0.9321137070655824,1.8191497325897217,0.3126779496669769,0.9026266932487488,0.9026266932487488,0.0,116.9961929321289,115.0,40059.59765625,0.0,1733.41015625,1.0,280.6580810546875,283.271728515625,292.4188842773437,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36076.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909278154373169,1.0,0.0,0.0,3.668529272079468,3.668553590774536,8.980019288173935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.99755859375,0.0,1554.4552001953125,1895.4371337890625,0.0,3489.9033203125,0.9094517827033995,1.0,0.0,3.0,1.0,0.0
12139440,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.9941550493240356,0.5161455869674683,0.4659168422222137,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.9624571204185486,0.4639400541782379,0.4402377605438232,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.8316312432289124,0.3030984401702881,0.2137745320796966,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8023480772972107,0.2707001864910126,0.2588496804237366,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.7278425097465515,0.2000313401222229,0.91264146566391,284.7889404296875,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171936035156,284.7864685058594,1.0,0.514844536781311,0.4608624577522278,0.4608624577522278,1.0,1.0,-2.751263380050659,0.9321137070655824,1.8191497325897217,0.3126779496669769,0.9026266932487488,0.9026266932487488,0.0,116.9961929321289,115.0,40059.59765625,0.0,1733.41015625,1.0,280.6580810546875,283.271728515625,292.4188842773437,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36076.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909278154373169,1.0,0.0,0.0,3.668529272079468,3.668553590774536,8.980019288173935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.99755859375,0.0,1554.4552001953125,1895.4371337890625,0.0,3489.9033203125,0.9094517827033995,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371154785156,0.9910234808921814,0.5132647156715393,0.4634113907814026,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6375427246094,0.9602510929107666,0.4639587700366974,0.4403275549411773,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63995361328125,0.8292456865310669,0.3023058474063873,0.2132604271173477,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.7998645305633545,0.2700457274913788,0.2582776248455047,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.643798828125,0.7252026796340942,0.1989905685186386,0.9081581830978394,284.6381530761719,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278686523437,1.0,0.5139618515968323,0.460529088973999,0.460529088973999,1.0,1.0,-2.741468906402588,0.9275509119033812,1.8139179944992063,0.3102914094924927,0.8990912437438965,0.8990912437438965,0.0,117.572265625,115.0,40835.5625,0.0,1721.6402587890625,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1650085449219,293.1499938964844,293.1499938964844,280.3500061035156,36230.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165297746658324,1.0,0.0,0.0,3.663736581802368,3.6637606620788574,8.956570809459663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.208984375,0.0,1550.2357177734375,1895.4371337890625,0.0,3557.099365234375,0.9084483981132508,1.0,0.0,3.0,1.0,0.0
12139560,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.9872421622276306,0.5103526711463928,0.4608116745948791,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.95735901594162,0.4639169871807098,0.440323144197464,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5798034667969,0.8263791799545288,0.3014847338199615,0.2127105444669723,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799865722656,0.7968765497207642,0.2693687677383423,0.2576733231544494,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58062744140625,0.7221435308456421,0.1979372650384903,0.9036075472831726,284.57940673828125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771484375,1.0,0.5132182240486145,0.4605588912963867,0.4605588912963867,1.0,1.0,-2.731483459472656,0.9236166477203368,1.80786681175232,0.3085198700428009,0.8959834575653076,0.8959834575653076,0.0,118.39410400390624,118.0,40799.64453125,0.0,1710.6759033203125,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824890136719,293.1499938964844,293.1499938964844,280.6499938964844,36366.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185501337051392,1.0,0.0,0.0,3.655747890472412,3.655771970748901,8.917554055187793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.7265625,0.0,1542.3187255859375,1895.4371337890625,0.0,3575.77197265625,0.9067893624305724,1.0,0.0,3.0,1.0,0.0
12139620,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.981865167617798,0.5069670677185059,0.457163393497467,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.954235315322876,0.4653856754302978,0.4412784576416015,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8228746652603149,0.3011322915554046,0.2122085392475128,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7931779623031616,0.2690373063087463,0.2570933103561401,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178958654403687,0.1966898143291473,0.8969596028327942,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124090909957886,0.4606185257434845,0.4606185257434845,1.0,1.0,-2.7189440727233887,0.9188011288642884,1.8001428842544556,0.3061873018741607,0.8945834636688232,0.8945834636688232,0.0,119.52335357666016,121.0,39651.375,0.0,1697.4581298828125,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.84674072265625,293.1499938964844,293.1499938964844,280.95001220703125,36295.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187406539917,1.0,0.0,0.0,3.643890142440796,3.643914222717285,8.859798867888458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.47412109375,0.0,1528.5904541015625,1895.4371337890625,0.0,3421.047607421875,0.9041240215301514,1.0,0.0,3.0,1.0,0.0
12139680,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.981865167617798,0.5069670677185059,0.457163393497467,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.954235315322876,0.4653856754302978,0.4412784576416015,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.745361328125,0.8228746652603149,0.3011322915554046,0.2122085392475128,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.7931779623031616,0.2690373063087463,0.2570933103561401,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447814941406,0.7178958654403687,0.1966898143291473,0.8969596028327942,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470397949219,1.0,0.5124090909957886,0.4606185257434845,0.4606185257434845,1.0,1.0,-2.7189440727233887,0.9188011288642884,1.8001428842544556,0.3061873018741607,0.8945834636688232,0.8945834636688232,0.0,119.52335357666016,121.0,39651.375,0.0,1697.4581298828125,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.84674072265625,293.1499938964844,293.1499938964844,280.95001220703125,36295.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90187406539917,1.0,0.0,0.0,3.643890142440796,3.643914222717285,8.859798867888458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.47412109375,0.0,1528.5904541015625,1895.4371337890625,0.0,3421.047607421875,0.9041240215301514,1.0,0.0,3.0,1.0,0.0
12139740,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9796162843704224,0.5053963661193848,0.4554811716079712,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547517895698548,0.4682835042476654,0.4437471330165863,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.822388231754303,0.3020369112491607,0.2126718908548355,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7926006317138672,0.2697780132293701,0.2575967311859131,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.716463029384613,0.196465864777565,0.8950377702713013,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432373046875,1.0,0.5128337144851685,0.4606781601905823,0.4606781601905823,1.0,1.0,-2.7187318801879883,0.9188647866249084,1.799867033958435,0.3060115277767181,0.8960578441619873,0.8960578441619873,0.0,120.0859603881836,124.0,38640.13671875,0.0,1699.7593994140625,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7529296875,293.1499938964844,293.1499938964844,281.25,36104.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839906454086304,1.0,0.0,0.0,3.63925838470459,3.6392822265625,8.837288874019578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.36865234375,0.0,1522.030517578125,1895.4371337890625,0.0,3253.967041015625,0.9029666781425476,1.0,0.0,3.0,1.0,0.0
12139800,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9796162843704224,0.5053963661193848,0.4554811716079712,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547517895698548,0.4682835042476654,0.4437471330165863,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.822388231754303,0.3020369112491607,0.2126718908548355,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7926006317138672,0.2697780132293701,0.2575967311859131,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.716463029384613,0.196465864777565,0.8950377702713013,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.12530517578125,297.2005310058594,284.9432373046875,1.0,0.5128337144851685,0.4606781601905823,0.4606781601905823,1.0,1.0,-2.7187318801879883,0.9188647866249084,1.799867033958435,0.3060115277767181,0.8960578441619873,0.8960578441619873,0.0,120.0859603881836,124.0,38640.13671875,0.0,1699.7593994140625,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7529296875,293.1499938964844,293.1499938964844,281.25,36104.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839906454086304,1.0,0.0,0.0,3.63925838470459,3.6392822265625,8.837288874019578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.36865234375,0.0,1522.030517578125,1895.4371337890625,0.0,3253.967041015625,0.9029666781425476,1.0,0.0,3.0,1.0,0.0
12139860,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779728055000304,0.5046179294586182,0.4546593427658081,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.955982267856598,0.4719092547893524,0.447025865316391,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226413726806641,0.303618311882019,0.2136862426996231,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.792812705039978,0.2711368203163147,0.258771687746048,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159388661384583,0.1968874186277389,0.8963887095451355,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.1437683105469,1.0,0.5143563747406006,0.460548847913742,0.460548847913742,1.0,1.0,-2.725933074951172,0.9214888215065002,1.8044441938400269,0.3067644238471985,0.900242030620575,0.900242030620575,0.0,120.87459564208984,127.0,37736.28125,0.0,1714.0318603515625,1.0,281.2416687011719,283.71356201171875,292.3216247558594,294.70703125,293.1499938964844,293.1499938964844,281.54998779296875,35860.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695220351219177,1.0,0.0,0.0,3.643716812133789,3.6437408924102783,8.858955879986752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.90869140625,0.0,1525.14501953125,1895.4371337890625,0.0,3118.3271484375,0.903798520565033,1.0,0.0,3.0,1.0,0.0
12139920,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779728055000304,0.5046179294586182,0.4546593427658081,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.955982267856598,0.4719092547893524,0.447025865316391,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226413726806641,0.303618311882019,0.2136862426996231,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.792812705039978,0.2711368203163147,0.258771687746048,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7159388661384583,0.1968874186277389,0.8963887095451355,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.1413879394531,297.2154235839844,285.1437683105469,1.0,0.5143563747406006,0.460548847913742,0.460548847913742,1.0,1.0,-2.725933074951172,0.9214888215065002,1.8044441938400269,0.3067644238471985,0.900242030620575,0.900242030620575,0.0,120.87459564208984,127.0,37736.28125,0.0,1714.0318603515625,1.0,281.2416687011719,283.71356201171875,292.3216247558594,294.70703125,293.1499938964844,293.1499938964844,281.54998779296875,35860.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695220351219177,1.0,0.0,0.0,3.643716812133789,3.6437408924102783,8.858955879986752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.90869140625,0.0,1525.14501953125,1895.4371337890625,0.0,3118.3271484375,0.903798520565033,1.0,0.0,3.0,1.0,0.0
12139980,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760656356811525,0.5043174028396606,0.4543225467205047,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.956906259059906,0.4759645164012909,0.4507716596126556,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8228058218955994,0.3056133389472961,0.2150316387414932,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929461598396301,0.2728764712810516,0.2603617012500763,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.7155221104621887,0.1977154314517974,0.8998385071754456,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167465806007385,0.4604195356369018,0.4604195356369018,1.0,1.0,-2.737699270248413,0.9259056448936462,1.811793565750122,0.3082908391952514,0.9071120619773864,0.9071120619773864,0.0,122.10396575927734,130.0,36900.44140625,0.0,1737.2181396484375,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578805327415466,1.0,0.0,0.0,3.6580655574798575,3.658089637756348,8.928864758672717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.74853515625,0.0,1539.1243896484375,1895.4371337890625,0.0,3009.12890625,0.9068273901939392,1.0,0.0,3.0,1.0,0.0
12140040,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760656356811525,0.5043174028396606,0.4543225467205047,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.956906259059906,0.4759645164012909,0.4507716596126556,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8228058218955994,0.3056133389472961,0.2150316387414932,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929461598396301,0.2728764712810516,0.2603617012500763,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34161376953125,0.7155221104621887,0.1977154314517974,0.8998385071754456,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167465806007385,0.4604195356369018,0.4604195356369018,1.0,1.0,-2.737699270248413,0.9259056448936462,1.811793565750122,0.3082908391952514,0.9071120619773864,0.9071120619773864,0.0,122.10396575927734,130.0,36900.44140625,0.0,1737.2181396484375,1.0,281.541748046875,283.949462890625,292.3349914550781,294.6694641113281,293.1499938964844,293.1499938964844,281.25,35595.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578805327415466,1.0,0.0,0.0,3.6580655574798575,3.658089637756348,8.928864758672717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.74853515625,0.0,1539.1243896484375,1895.4371337890625,0.0,3009.12890625,0.9068273901939392,1.0,0.0,3.0,1.0,0.0
12140100,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742961525917052,0.5034921765327454,0.4540137052536011,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9565200805664062,0.4775773286819458,0.452585220336914,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222722411155701,0.3063166439533233,0.2156925648450851,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923808097839355,0.273528516292572,0.2611625492572784,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.7148182988166809,0.1979915201663971,0.9017574191093444,285.22186279296875,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181482434272766,0.4603548645973205,0.4603548645973205,1.0,1.0,-2.74357533454895,0.9281034469604492,1.815471887588501,0.3091189265251159,0.9077853560447692,0.9077853560447692,0.0,123.06996154785156,130.0,37872.99609375,0.0,1750.507080078125,1.0,281.29833984375,283.7855529785156,292.4286804199219,294.9156799316406,293.1499938964844,293.1499938964844,281.25,35625.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677590489387512,1.0,0.0,0.0,3.6654531955718994,3.665477514266968,8.964966582425404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1826171875,0.0,1547.614013671875,1895.4371337890625,0.0,3101.78857421875,0.908447265625,1.0,0.0,3.0,1.0,0.0
12140160,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.970489740371704,0.5019839406013489,0.4529552757740021,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9540846943855286,0.4786816537380218,0.4538716971874237,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.820156991481781,0.3066217303276062,0.2160604298114776,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.7901912927627563,0.2738500833511352,0.2616539001464844,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7126878499984741,0.1979919672012329,0.9025706052780152,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727600097656,1.0,0.5194591283798218,0.4600743055343628,0.4600743055343628,1.0,1.0,-2.7458648681640625,0.9284645915031432,1.817400336265564,0.3089167475700378,0.9087597727775574,0.9087597727775574,0.0,124.635009765625,133.0,38022.1796875,0.0,1761.263916015625,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.9151306152344,293.1499938964844,293.1499938964844,280.95001220703125,35674.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750594258308411,1.0,0.0,0.0,3.6709859371185294,3.67101001739502,8.992049629341636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.25146484375,0.0,1554.190185546875,1895.4371337890625,0.0,3170.263916015625,0.90974360704422,1.0,0.0,3.0,1.0,0.0
12140220,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.959873616695404,0.4980059564113617,0.4498322606086731,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463717341423036,0.4800072908401489,0.4555423557758331,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137516975402832,0.3065345883369446,0.2162738293409347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836257219314575,0.2738544940948486,0.2620141208171844,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061225175857544,0.1974024027585983,0.9015621542930604,284.977294921875,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.9753723144531,1.0,0.521683931350708,0.4595132172107696,0.4595132172107696,1.0,1.0,-2.74360466003418,0.9264290928840636,1.8171756267547607,0.3072094321250915,0.9075207114219666,0.9075207114219666,0.0,128.52859497070312,136.0,39033.0625,0.0,1776.084228515625,1.0,280.9580383300781,283.49871826171875,292.4490661621094,295.0114440917969,293.1499938964844,293.1499938964844,280.6499938964844,35860.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933774828910828,1.0,0.0,0.0,3.676865816116333,3.676890134811402,9.020878906085272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.31689453125,0.0,1562.2159423828125,1895.4371337890625,0.0,3341.77880859375,0.911178171634674,1.0,0.0,3.0,1.0,0.0
12140280,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.959873616695404,0.4980059564113617,0.4498322606086731,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9463717341423036,0.4800072908401489,0.4555423557758331,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8137516975402832,0.3065345883369446,0.2162738293409347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7836257219314575,0.2738544940948486,0.2620141208171844,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061225175857544,0.1974024027585983,0.9015621542930604,284.977294921875,284.95001220703125,300.0098571777344,289.3761291503906,298.16571044921875,297.22674560546875,284.9753723144531,1.0,0.521683931350708,0.4595132172107696,0.4595132172107696,1.0,1.0,-2.74360466003418,0.9264290928840636,1.8171756267547607,0.3072094321250915,0.9075207114219666,0.9075207114219666,0.0,128.52859497070312,136.0,39033.0625,0.0,1776.084228515625,1.0,280.9580383300781,283.49871826171875,292.4490661621094,295.0114440917969,293.1499938964844,293.1499938964844,280.6499938964844,35860.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933774828910828,1.0,0.0,0.0,3.676865816116333,3.676890134811402,9.020878906085272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.31689453125,0.0,1562.2159423828125,1895.4371337890625,0.0,3341.77880859375,0.911178171634674,1.0,0.0,3.0,1.0,0.0
12140340,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473695158958436,0.4933875799179077,0.446001797914505,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9371467232704164,0.4806055426597595,0.4564292430877685,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8060617446899414,0.305889755487442,0.2160383760929107,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7760261297225952,0.2732903361320495,0.2617781460285187,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982110142707825,0.1962498128414154,0.8978071808815002,284.77508544921875,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.7730407714844,1.0,0.5232937932014465,0.4589520990848541,0.4589520990848541,1.0,1.0,-2.734992504119873,0.9218902587890624,1.8131022453308103,0.30434650182724,0.9035428166389464,0.9035428166389464,0.0,132.7320098876953,139.0,39932.83984375,0.0,1782.7445068359375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36102.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073586463928224,1.0,0.0,0.0,3.673828601837158,3.6738529205322266,9.00598195130442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.41650390625,0.0,1560.613525390625,1895.4371337890625,0.0,3472.074951171875,0.9106577038764954,1.0,0.0,3.0,1.0,0.0
12140400,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473695158958436,0.4933875799179077,0.446001797914505,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9371467232704164,0.4806055426597595,0.4564292430877685,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8060617446899414,0.305889755487442,0.2160383760929107,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7760261297225952,0.2732903361320495,0.2617781460285187,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982110142707825,0.1962498128414154,0.8978071808815002,284.77508544921875,284.95001220703125,300.0274658203125,289.3729858398437,298.1601867675781,297.21197509765625,284.7730407714844,1.0,0.5232937932014465,0.4589520990848541,0.4589520990848541,1.0,1.0,-2.734992504119873,0.9218902587890624,1.8131022453308103,0.30434650182724,0.9035428166389464,0.9035428166389464,0.0,132.7320098876953,139.0,39932.83984375,0.0,1782.7445068359375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.05230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36102.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073586463928224,1.0,0.0,0.0,3.673828601837158,3.6738529205322266,9.00598195130442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.41650390625,0.0,1560.613525390625,1895.4371337890625,0.0,3472.074951171875,0.9106577038764954,1.0,0.0,3.0,1.0,0.0
12140460,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345423579216005,0.4884549677371979,0.4418403804302215,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9279260635375975,0.4807680249214172,0.4568553268909454,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982016205787659,0.3049484193325043,0.2155612409114837,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685470581054688,0.2723827660083771,0.2611754834651947,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901661157608032,0.1947499215602874,0.8922900557518005,284.57183837890625,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243602395057678,0.4587214589118957,0.4587214589118957,1.0,1.0,-2.722578287124634,0.916516363620758,1.8060619831085205,0.3014469742774963,0.8968449234962463,0.8968449234962463,0.0,136.82652282714844,142.0,40745.6015625,0.0,1783.1278076171875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36383.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179673194885254,1.0,0.0,0.0,3.660416603088379,3.6604409217834473,8.940345992414223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6591796875,0.0,1547.662841796875,1895.4371337890625,0.0,3570.3876953125,0.9078460335731506,1.0,0.0,3.0,1.0,0.0
12140520,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9345423579216005,0.4884549677371979,0.4418403804302215,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9279260635375975,0.4807680249214172,0.4568553268909454,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982016205787659,0.3049484193325043,0.2155612409114837,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685470581054688,0.2723827660083771,0.2611754834651947,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57293701171875,0.6901661157608032,0.1947499215602874,0.8922900557518005,284.57183837890625,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243602395057678,0.4587214589118957,0.4587214589118957,1.0,1.0,-2.722578287124634,0.916516363620758,1.8060619831085205,0.3014469742774963,0.8968449234962463,0.8968449234962463,0.0,136.82652282714844,142.0,40745.6015625,0.0,1783.1278076171875,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826416015625,293.1499938964844,293.1499938964844,280.6499938964844,36383.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179673194885254,1.0,0.0,0.0,3.660416603088379,3.6604409217834473,8.940345992414223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6591796875,0.0,1547.662841796875,1895.4371337890625,0.0,3570.3876953125,0.9078460335731506,1.0,0.0,3.0,1.0,0.0
12140580,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925402045249939,0.485660970211029,0.4388329088687897,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221519827842712,0.4822960793972015,0.4579514861106872,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7930893301963806,0.3051311075687408,0.215498685836792,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884881019592,0.2722871601581573,0.2609199285507202,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.684410035610199,0.1938543021678924,0.887774646282196,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923828125,284.7434387207031,1.0,0.5253267884254456,0.458490788936615,0.458490788936615,1.0,1.0,-2.714460849761963,0.9128803014755248,1.801580548286438,0.2991311848163605,0.8954242467880249,0.8954242467880249,0.0,139.8373260498047,145.0,39638.29296875,0.0,1784.9146728515625,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8407287597656,293.1499938964844,293.1499938964844,280.95001220703125,36306.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90237694978714,1.0,0.0,0.0,3.648164749145508,3.648188829421997,8.880597874849627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.521484375,0.0,1533.4166259765625,1895.4371337890625,0.0,3425.73095703125,0.9050875902175904,1.0,0.0,3.0,1.0,0.0
12140640,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925402045249939,0.485660970211029,0.4388329088687897,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9221519827842712,0.4822960793972015,0.4579514861106872,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7930893301963806,0.3051311075687408,0.215498685836792,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635884881019592,0.2722871601581573,0.2609199285507202,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.684410035610199,0.1938543021678924,0.887774646282196,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568298339844,297.1923828125,284.7434387207031,1.0,0.5253267884254456,0.458490788936615,0.458490788936615,1.0,1.0,-2.714460849761963,0.9128803014755248,1.801580548286438,0.2991311848163605,0.8954242467880249,0.8954242467880249,0.0,139.8373260498047,145.0,39638.29296875,0.0,1784.9146728515625,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8407287597656,293.1499938964844,293.1499938964844,280.95001220703125,36306.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90237694978714,1.0,0.0,0.0,3.648164749145508,3.648188829421997,8.880597874849627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.521484375,0.0,1533.4166259765625,1895.4371337890625,0.0,3425.73095703125,0.9050875902175904,1.0,0.0,3.0,1.0,0.0
