time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140700,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9227328300476074,0.4849637746810913,0.438033789396286,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210046529769896,0.4836143255233764,0.4590476155281067,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919591069221497,0.3057019412517547,0.2158104628324508,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623991370201111,0.2726272940635681,0.2611536383628845,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828247904777527,0.1937503069639206,0.8869643211364746,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.1621398925781,297.1962585449219,284.89453125,1.0,0.5260209441184998,0.4583754539489746,0.4583754539489746,1.0,1.0,-2.714494705200196,0.9126774072647096,1.8018172979354856,0.2986886501312256,0.896361768245697,0.896361768245697,0.0,140.86199951171875,145.0,38728.89453125,0.0,1789.71142578125,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911452889442444,1.0,0.0,0.0,3.6444742679595934,3.644498348236084,8.862639333528932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.966796875,0.0,1528.5596923828125,1895.4371337890625,0.0,3320.916748046875,0.9042343497276306,1.0,0.0,3.0,1.0,0.0
12140760,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.921023428440094,0.484571248292923,0.4376392364501953,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207363128662108,0.485203742980957,0.4604843854904175,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915692925453186,0.3065181672573089,0.2163382917642593,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7618781924247742,0.2731775939464569,0.2616267502307892,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819397807121277,0.1938481032848358,0.8871701955795288,284.9396667480469,284.95001220703125,300.07989501953125,289.3576354980469,298.16943359375,297.2027587890625,284.94158935546875,1.0,0.5269132256507874,0.4583293795585632,0.4583293795585632,1.0,1.0,-2.717193365097046,0.9136590957641602,1.8035343885421755,0.2988418340682983,0.8968902826309204,0.8968902826309204,0.0,141.67044067382812,148.0,38648.984375,0.0,1797.5125732421875,1.0,280.9418334960937,283.473876953125,292.2900390625,294.73876953125,293.1499938964844,293.1499938964844,281.25,36111.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852992057800293,1.0,0.0,0.0,3.643279075622559,3.6433029174804688,8.856827093950415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.86865234375,0.0,1526.5338134765625,1895.4371337890625,0.0,3266.219970703125,0.9038705825805664,1.0,0.0,3.0,1.0,0.0
12140820,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182276129722596,0.48422771692276,0.4372428357601166,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207948446273804,0.4888080656528473,0.4637789726257324,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913810014724731,0.3085621893405914,0.2176993787288665,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613872289657593,0.2746438682079315,0.2629415690898895,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.680860161781311,0.1944193542003631,0.8893988728523254,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430053710937,1.0,0.5291938185691833,0.4582372009754181,0.4582372009754181,1.0,1.0,-2.726564884185791,0.9172053337097168,1.8093595504760744,0.299875259399414,0.9010706543922424,0.9010706543922424,0.0,143.2977752685547,151.0,37758.19921875,0.0,1819.2222900390625,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714131712913513,1.0,0.0,0.0,3.6475541591644287,3.647578239440918,8.877624964043207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.91796875,0.0,1529.4393310546875,1895.4371337890625,0.0,3136.06640625,0.9046605229377748,1.0,0.0,3.0,1.0,0.0
12140880,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9182276129722596,0.48422771692276,0.4372428357601166,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207948446273804,0.4888080656528473,0.4637789726257324,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.7913810014724731,0.3085621893405914,0.2176993787288665,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613872289657593,0.2746438682079315,0.2629415690898895,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.680860161781311,0.1944193542003631,0.8893988728523254,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.1862487792969,297.2187194824219,285.1430053710937,1.0,0.5291938185691833,0.4582372009754181,0.4582372009754181,1.0,1.0,-2.726564884185791,0.9172053337097168,1.8093595504760744,0.299875259399414,0.9010706543922424,0.9010706543922424,0.0,143.2977752685547,151.0,37758.19921875,0.0,1819.2222900390625,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714131712913513,1.0,0.0,0.0,3.6475541591644287,3.647578239440918,8.877624964043207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.91796875,0.0,1529.4393310546875,1895.4371337890625,0.0,3136.06640625,0.9046605229377748,1.0,0.0,3.0,1.0,0.0
12140940,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128229022026062,0.4820132553577423,0.4359524846076965,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9184319376945496,0.4911417067050934,0.4665180444717407,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893751263618469,0.3097176253795624,0.2188222259283065,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7593006491661072,0.275432139635086,0.2640497386455536,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783723831176758,0.1945472359657287,0.8913862705230713,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.53174889087677,0.4581450223922729,0.4581450223922729,1.0,1.0,-2.7333850860595703,0.9197272658348083,1.8136578798294067,0.3006328344345093,0.900050938129425,0.900050938129425,0.0,145.9405059814453,154.0,38821.24609375,0.0,1841.8941650390625,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868314027786255,1.0,0.0,0.0,3.649915933609009,3.649939775466919,8.889124387678748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.47314453125,0.0,1532.767578125,1895.4371337890625,0.0,3280.56298828125,0.9052228927612304,1.0,0.0,3.0,1.0,0.0
12141000,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9128229022026062,0.4820132553577423,0.4359524846076965,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9184319376945496,0.4911417067050934,0.4665180444717407,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893751263618469,0.3097176253795624,0.2188222259283065,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7593006491661072,0.275432139635086,0.2640497386455536,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783723831176758,0.1945472359657287,0.8913862705230713,284.9736328125,284.95001220703125,300.11431884765625,289.3426818847656,298.1942749023437,297.22186279296875,284.97216796875,1.0,0.53174889087677,0.4581450223922729,0.4581450223922729,1.0,1.0,-2.7333850860595703,0.9197272658348083,1.8136578798294067,0.3006328344345093,0.900050938129425,0.900050938129425,0.0,145.9405059814453,154.0,38821.24609375,0.0,1841.8941650390625,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868314027786255,1.0,0.0,0.0,3.649915933609009,3.649939775466919,8.889124387678748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.47314453125,0.0,1532.767578125,1895.4371337890625,0.0,3280.56298828125,0.9052228927612304,1.0,0.0,3.0,1.0,0.0
12141060,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039388298988342,0.4782403707504272,0.4329964816570282,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124304056167604,0.4921106994152069,0.4678472578525543,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843918204307556,0.3098337650299072,0.2191681563854217,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545509338378906,0.2753000557422638,0.2642709612846374,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6731962561607361,0.1938822120428085,0.8899669051170349,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338351130485535,0.4576717913150787,0.4576717913150787,1.0,1.0,-2.7304129600524902,0.9176265001296996,1.81278657913208,0.2989097237586975,0.8961803913116455,0.8961803913116455,0.0,149.8043975830078,157.0,39775.43359375,0.0,1855.345947265625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039705991744996,1.0,0.0,0.0,3.64468002319336,3.6447041034698486,8.863639777700882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9921875,0.0,1528.4571533203125,1895.4371337890625,0.0,3440.567626953125,0.904181957244873,1.0,0.0,3.0,1.0,0.0
12141120,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039388298988342,0.4782403707504272,0.4329964816570282,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124304056167604,0.4921106994152069,0.4678472578525543,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843918204307556,0.3098337650299072,0.2191681563854217,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545509338378906,0.2753000557422638,0.2642709612846374,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6731962561607361,0.1938822120428085,0.8899669051170349,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1924743652344,297.2123107910156,284.77691650390625,1.0,0.5338351130485535,0.4576717913150787,0.4576717913150787,1.0,1.0,-2.7304129600524902,0.9176265001296996,1.81278657913208,0.2989097237586975,0.8961803913116455,0.8961803913116455,0.0,149.8043975830078,157.0,39775.43359375,0.0,1855.345947265625,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039705991744996,1.0,0.0,0.0,3.64468002319336,3.6447041034698486,8.863639777700882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9921875,0.0,1528.4571533203125,1895.4371337890625,0.0,3440.567626953125,0.904181957244873,1.0,0.0,3.0,1.0,0.0
12141180,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972209095954895,0.4761568903923034,0.4306968450546264,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080497622489928,0.4940756857395172,0.4694172143936157,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806074023246765,0.3107303977012634,0.219650313258171,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508061528205872,0.2756751775741577,0.2645184397697449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688542366027832,0.1935154348611831,0.8881281614303589,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.9513854980469,1.0,0.5356747508049011,0.4571985602378845,0.4571985602378845,1.0,1.0,-2.728193521499634,0.9158144593238832,1.8123791217803955,0.2971089780330658,0.8975398540496826,0.8975398540496826,0.0,153.07008361816406,160.0,38759.0,0.0,1867.1507568359373,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923909664154053,1.0,0.0,0.0,3.6424038410186768,3.642427682876587,8.852572364048683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5791015625,0.0,1525.013671875,1895.4371337890625,0.0,3332.560546875,0.9036170840263368,1.0,0.0,3.0,1.0,0.0
12141240,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972209095954895,0.4761568903923034,0.4306968450546264,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080497622489928,0.4940756857395172,0.4694172143936157,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806074023246765,0.3107303977012634,0.219650313258171,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508061528205872,0.2756751775741577,0.2645184397697449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688542366027832,0.1935154348611831,0.8881281614303589,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.197265625,297.2126159667969,284.9513854980469,1.0,0.5356747508049011,0.4571985602378845,0.4571985602378845,1.0,1.0,-2.728193521499634,0.9158144593238832,1.8123791217803955,0.2971089780330658,0.8975398540496826,0.8975398540496826,0.0,153.07008361816406,160.0,38759.0,0.0,1867.1507568359373,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923909664154053,1.0,0.0,0.0,3.6424038410186768,3.642427682876587,8.852572364048683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5791015625,0.0,1525.013671875,1895.4371337890625,0.0,3332.560546875,0.9036170840263368,1.0,0.0,3.0,1.0,0.0
12141300,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951915502548218,0.4757491648197174,0.4301756024360657,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071630835533142,0.4955504834651947,0.4706791639328003,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798165082931519,0.3115909397602081,0.2201793789863586,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498918175697327,0.2761892974376678,0.2649362683296203,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676409840583801,0.1936033964157104,0.8882913589477539,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.202880859375,297.2173767089844,285.1016845703125,1.0,0.536736249923706,0.4569619596004486,0.4569619596004486,1.0,1.0,-2.7304136753082275,0.916217803955078,1.81419575214386,0.2967947423458099,0.8998534083366394,0.8998534083366394,0.0,154.27098083496094,160.0,37880.33203125,0.0,1876.15478515625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.60430908203125,293.1499938964844,293.1499938964844,281.25,35923.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822542428970337,1.0,0.0,0.0,3.6440625190734863,3.644086360931397,8.860636171448277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.94384765625,0.0,1526.001708984375,1895.4371337890625,0.0,3237.702392578125,0.903948187828064,1.0,0.0,3.0,1.0,0.0
12141360,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.89388507604599,0.4756227135658264,0.4300308525562286,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069761633872986,0.4972723424434662,0.4722559154033661,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796469926834106,0.3126688599586487,0.2209021598100662,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495216131210327,0.2768881618976593,0.2655655443668365,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669947504997253,0.1938609927892685,0.8893038630485535,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.2104187011719,297.2244873046875,285.14801025390625,1.0,0.5379524827003479,0.4568448066711426,0.4568448066711426,1.0,1.0,-2.734972715377808,0.917772114276886,1.8172005414962769,0.2971221208572387,0.9017508029937744,0.9017508029937744,0.0,155.25599670410156,163.0,37830.2734375,0.0,1887.7750244140625,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771551251411438,1.0,0.0,0.0,3.648301839828491,3.648325920104981,8.881264648152865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.8349609375,0.0,1529.9501953125,1895.4371337890625,0.0,3189.914306640625,0.9047943353652954,1.0,0.0,3.0,1.0,0.0
12141420,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892909288406372,0.4734788537025451,0.428769052028656,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788374900818,0.499385803937912,0.4747673273086548,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778156995773315,0.3138758242130279,0.2220467776060104,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475160956382751,0.2775558233261108,0.2665439546108246,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645650267601013,0.1938755065202713,0.890709638595581,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.974853515625,1.0,0.5404403209686279,0.4566105306148529,0.4566105306148529,1.0,1.0,-2.7407240867614746,0.9195664525032043,1.821157693862915,0.2974243760108948,0.900749146938324,0.900749146938324,0.0,158.05899047851562,166.0,38877.59375,0.0,1909.7674560546875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906074166297913,1.0,0.0,0.0,3.651632785797119,3.651656866073608,8.897489465198305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1533203125,0.0,1534.4864501953125,1895.4371337890625,0.0,3315.887939453125,0.905587077140808,1.0,0.0,3.0,1.0,0.0
12141480,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892909288406372,0.4734788537025451,0.428769052028656,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.904788374900818,0.499385803937912,0.4747673273086548,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778156995773315,0.3138758242130279,0.2220467776060104,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475160956382751,0.2775558233261108,0.2665439546108246,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645650267601013,0.1938755065202713,0.890709638595581,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.22564697265625,284.974853515625,1.0,0.5404403209686279,0.4566105306148529,0.4566105306148529,1.0,1.0,-2.7407240867614746,0.9195664525032043,1.821157693862915,0.2974243760108948,0.900749146938324,0.900749146938324,0.0,158.05899047851562,166.0,38877.59375,0.0,1909.7674560546875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906074166297913,1.0,0.0,0.0,3.651632785797119,3.651656866073608,8.897489465198305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1533203125,0.0,1534.4864501953125,1895.4371337890625,0.0,3315.887939453125,0.905587077140808,1.0,0.0,3.0,1.0,0.0
12141540,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881834864616394,0.4698580205440521,0.4259364008903503,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999466896057129,0.500197172164917,0.4759378433227539,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735791206359863,0.3141105473041534,0.2224661409854889,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434090971946716,0.2773638069629669,0.2666977643966675,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600250005722046,0.193165123462677,0.8890252709388733,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.7784118652344,1.0,0.5424607992172241,0.4563762247562408,0.4563762247562408,1.0,1.0,-2.7373979091644287,0.917788863182068,1.8196090459823608,0.2961690723896026,0.8968894481658936,0.8968894481658936,0.0,161.93173217773438,169.0,39824.71875,0.0,1922.6728515625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067012667655944,1.0,0.0,0.0,3.647000312805176,3.647024393081665,8.874929449120827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0869140625,0.0,1530.914794921875,1895.4371337890625,0.0,3465.965576171875,0.9046884179115297,1.0,0.0,3.0,1.0,0.0
12141600,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881834864616394,0.4698580205440521,0.4259364008903503,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999466896057129,0.500197172164917,0.4759378433227539,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735791206359863,0.3141105473041534,0.2224661409854889,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434090971946716,0.2773638069629669,0.2666977643966675,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600250005722046,0.193165123462677,0.8890252709388733,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.2141418457031,297.21490478515625,284.7784118652344,1.0,0.5424607992172241,0.4563762247562408,0.4563762247562408,1.0,1.0,-2.7373979091644287,0.917788863182068,1.8196090459823608,0.2961690723896026,0.8968894481658936,0.8968894481658936,0.0,161.93173217773438,169.0,39824.71875,0.0,1922.6728515625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638366699219,293.1499938964844,293.1499938964844,280.95001220703125,36144.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067012667655944,1.0,0.0,0.0,3.647000312805176,3.647024393081665,8.874929449120827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0869140625,0.0,1530.914794921875,1895.4371337890625,0.0,3465.965576171875,0.9046884179115297,1.0,0.0,3.0,1.0,0.0
12141660,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759894967079163,0.4679223895072937,0.4237706065177917,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964245319366455,0.5020632147789001,0.4773974418640136,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704997062683105,0.3151746094226837,0.2230552732944488,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402344942092896,0.2777176797389984,0.2669152617454529,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562944054603577,0.1927889138460159,0.8871046900749207,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442559719085693,0.4560135304927826,0.4560135304927826,1.0,1.0,-2.7352006435394287,0.9162115454673768,1.8189891576766968,0.2946923971176147,0.8982529640197754,0.8982529640197754,0.0,165.15994262695312,172.0,38801.84765625,0.0,1934.3154296875,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.7220153808594,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947983384132385,1.0,0.0,0.0,3.645074844360352,3.6450986862182617,8.86555994839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.95361328125,0.0,1527.9080810546875,1895.4371337890625,0.0,3355.050537109375,0.9042072296142578,1.0,0.0,3.0,1.0,0.0
12141720,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759894967079163,0.4679223895072937,0.4237706065177917,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964245319366455,0.5020632147789001,0.4773974418640136,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704997062683105,0.3151746094226837,0.2230552732944488,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402344942092896,0.2777176797389984,0.2669152617454529,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562944054603577,0.1927889138460159,0.8871046900749207,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442559719085693,0.4560135304927826,0.4560135304927826,1.0,1.0,-2.7352006435394287,0.9162115454673768,1.8189891576766968,0.2946923971176147,0.8982529640197754,0.8982529640197754,0.0,165.15994262695312,172.0,38801.84765625,0.0,1934.3154296875,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.7220153808594,293.1499938964844,293.1499938964844,281.25,36028.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947983384132385,1.0,0.0,0.0,3.645074844360352,3.6450986862182617,8.86555994839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.95361328125,0.0,1527.9080810546875,1895.4371337890625,0.0,3355.050537109375,0.9042072296142578,1.0,0.0,3.0,1.0,0.0
12141780,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8732096552848816,0.4675263166427612,0.4232280552387237,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957194685935974,0.5052307844161987,0.4801896810531616,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7700026631355286,0.3173209726810455,0.2244430780410766,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392569780349731,0.2789265215396881,0.2679539620876312,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547901034355164,0.1931415051221847,0.888287365436554,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.546509325504303,0.4556508362293243,0.4556508362293243,1.0,1.0,-2.742233991622925,0.9182465076446532,1.823987483978272,0.2948366403579712,0.9024613499641418,0.9024613499641418,0.0,167.30567932128906,175.0,37869.453125,0.0,1955.3631591796875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795335292816162,1.0,0.0,0.0,3.651143074035645,3.651167154312134,8.895103178474528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.46435546875,0.0,1533.0775146484375,1895.4371337890625,0.0,3212.208984375,0.905426561832428,1.0,0.0,3.0,1.0,0.0
12141840,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8732096552848816,0.4675263166427612,0.4232280552387237,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957194685935974,0.5052307844161987,0.4801896810531616,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7700026631355286,0.3173209726810455,0.2244430780410766,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392569780349731,0.2789265215396881,0.2679539620876312,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547901034355164,0.1931415051221847,0.888287365436554,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318115234375,297.22705078125,285.1480407714844,1.0,0.546509325504303,0.4556508362293243,0.4556508362293243,1.0,1.0,-2.742233991622925,0.9182465076446532,1.823987483978272,0.2948366403579712,0.9024613499641418,0.9024613499641418,0.0,167.30567932128906,175.0,37869.453125,0.0,1955.3631591796875,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082763671875,293.1499938964844,293.1499938964844,280.95001220703125,35817.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795335292816162,1.0,0.0,0.0,3.651143074035645,3.651167154312134,8.895103178474528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.46435546875,0.0,1533.0775146484375,1895.4371337890625,0.0,3212.208984375,0.905426561832428,1.0,0.0,3.0,1.0,0.0
12141900,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718376159667969,0.4668385684490204,0.4229934513568878,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954142928123474,0.5065240859985352,0.4816899597644806,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698367238044739,0.3182139098644256,0.2252232134342193,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388457655906677,0.2794045805931091,0.2685774564743042,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541754603385925,0.1932713240385055,0.8894633650779724,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.2302551269531,285.0155029296875,1.0,0.5477949976921082,0.4554694890975952,0.4554694890975952,1.0,1.0,-2.746859073638916,0.9196887016296388,1.827170491218567,0.2951881289482116,0.9018068313598632,0.9018068313598632,0.0,168.44708251953125,175.0,38800.66015625,0.0,1967.9884033203125,1.0,280.9985656738281,283.55426025390625,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873645663261414,1.0,0.0,0.0,3.653919458389282,3.653943300247192,8.908635891202721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.37451171875,0.0,1536.53759765625,1895.4371337890625,0.0,3285.552734375,0.9060267210006714,1.0,0.0,3.0,1.0,0.0
12141960,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8693039417266846,0.4655433595180511,0.4221009016036987,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940389156341553,0.5073350667953491,0.4826902151107788,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687367796897888,0.3187501430511474,0.225739374756813,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376387715339661,0.2795854210853576,0.2689239382743835,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528088450431824,0.1931730210781097,0.8897477984428406,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.2375793457031,297.2284851074219,284.9746398925781,1.0,0.5489891767501831,0.4552910923957824,0.4552910923957824,1.0,1.0,-2.7483720779418945,0.919912040233612,1.8284599781036377,0.2950303554534912,0.9014556407928468,0.9014556407928468,0.0,170.0740966796875,178.0,38918.2109375,0.0,1977.99951171875,1.0,280.9576416015625,283.5057983398437,292.2944030761719,294.826416015625,293.1499938964844,293.1499938964844,280.6499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930408954620361,1.0,0.0,0.0,3.654565095901489,3.6545891761779785,8.91178501660761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.38330078125,0.0,1537.736083984375,1895.4371337890625,0.0,3338.634033203125,0.9062414169311525,1.0,0.0,3.0,1.0,0.0
12142020,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628212809562683,0.4620936512947082,0.4194160997867584,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898502588272095,0.508130669593811,0.4838443696498871,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652708888053894,0.3192149698734283,0.2263152599334716,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340954542160034,0.2793790102005005,0.269062727689743,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489410996437073,0.1924871355295181,0.8881552219390869,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.2346496582031,297.21783447265625,284.7783203125,1.0,0.5510168075561523,0.454934298992157,0.454934298992157,1.0,1.0,-2.7454843521118164,0.9180410504341124,1.827443242073059,0.2936747968196869,0.8975953459739685,0.8975953459739685,0.0,173.9168243408203,181.0,39867.21484375,0.0,1991.419189453125,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092267155647278,1.0,0.0,0.0,3.650006294250488,3.6500303745269775,8.889565492609108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.97802734375,0.0,1534.2427978515625,1895.4371337890625,0.0,3489.426025390625,0.9053592085838318,1.0,0.0,3.0,1.0,0.0
12142080,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628212809562683,0.4620936512947082,0.4194160997867584,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898502588272095,0.508130669593811,0.4838443696498871,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652708888053894,0.3192149698734283,0.2263152599334716,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340954542160034,0.2793790102005005,0.269062727689743,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489410996437073,0.1924871355295181,0.8881552219390869,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.2346496582031,297.21783447265625,284.7783203125,1.0,0.5510168075561523,0.454934298992157,0.454934298992157,1.0,1.0,-2.7454843521118164,0.9180410504341124,1.827443242073059,0.2936747968196869,0.8975953459739685,0.8975953459739685,0.0,173.9168243408203,181.0,39867.21484375,0.0,1991.419189453125,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092267155647278,1.0,0.0,0.0,3.650006294250488,3.6500303745269775,8.889565492609108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.97802734375,0.0,1534.2427978515625,1895.4371337890625,0.0,3489.426025390625,0.9053592085838318,1.0,0.0,3.0,1.0,0.0
12142140,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577708005905151,0.4603034853935241,0.4173851609230041,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868210911750793,0.509998619556427,0.4852993190288543,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628331780433655,0.3205293416976928,0.2270741164684295,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313413023948669,0.2797258794307709,0.2692692279815674,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457532048225403,0.1921381801366806,0.886347770690918,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528312921524048,0.4545775353908539,0.4545775353908539,1.0,1.0,-2.743770360946656,0.9166452288627625,1.827125072479248,0.292365550994873,0.8989567160606384,0.8989567160606384,0.0,177.12144470214844,184.0,38843.3671875,0.0,2003.702880859375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974339962005615,1.0,0.0,0.0,3.64811635017395,3.64814043045044,8.880361974661355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.89794921875,0.0,1531.2803955078125,1895.4371337890625,0.0,3379.653564453125,0.904886782169342,1.0,0.0,3.0,1.0,0.0
12142200,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577708005905151,0.4603034853935241,0.4173851609230041,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868210911750793,0.509998619556427,0.4852993190288543,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628331780433655,0.3205293416976928,0.2270741164684295,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313413023948669,0.2797258794307709,0.2692692279815674,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457532048225403,0.1921381801366806,0.886347770690918,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528312921524048,0.4545775353908539,0.4545775353908539,1.0,1.0,-2.743770360946656,0.9166452288627625,1.827125072479248,0.292365550994873,0.8989567160606384,0.8989567160606384,0.0,177.12144470214844,184.0,38843.3671875,0.0,2003.702880859375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.66607666015625,293.1499938964844,293.1499938964844,281.25,36027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974339962005615,1.0,0.0,0.0,3.64811635017395,3.64814043045044,8.880361974661355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.89794921875,0.0,1531.2803955078125,1895.4371337890625,0.0,3379.653564453125,0.904886782169342,1.0,0.0,3.0,1.0,0.0
12142260,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554466962814331,0.4600413739681244,0.416962057352066,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863444924354553,0.5131444931030273,0.4880789816379547,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627182006835938,0.3229123950004577,0.2286296188831329,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305681705474854,0.2809383869171142,0.270307719707489,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644528865814209,0.1925158500671386,0.8876405358314514,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551066398620605,0.4543245136737823,0.4543245136737823,1.0,1.0,-2.75126576423645,0.9190637469291688,1.8322020769119265,0.2928975820541382,0.9031600952148438,0.9031600952148438,0.0,179.26235961914062,187.0,37909.57421875,0.0,2025.6995849609373,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822525143623352,1.0,0.0,0.0,3.654170274734497,3.6541941165924072,8.909859161576605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5751953125,0.0,1536.452392578125,1895.4371337890625,0.0,3237.6865234375,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12142320,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554466962814331,0.4600413739681244,0.416962057352066,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863444924354553,0.5131444931030273,0.4880789816379547,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627182006835938,0.3229123950004577,0.2286296188831329,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305681705474854,0.2809383869171142,0.270307719707489,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.644528865814209,0.1925158500671386,0.8876405358314514,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525634765625,297.2308654785156,285.1476745605469,1.0,0.5551066398620605,0.4543245136737823,0.4543245136737823,1.0,1.0,-2.75126576423645,0.9190637469291688,1.8322020769119265,0.2928975820541382,0.9031600952148438,0.9031600952148438,0.0,179.26235961914062,187.0,37909.57421875,0.0,2025.6995849609373,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.5493469238281,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822525143623352,1.0,0.0,0.0,3.654170274734497,3.6541941165924072,8.909859161576605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.5751953125,0.0,1536.452392578125,1895.4371337890625,0.0,3237.6865234375,0.9061041474342346,1.0,0.0,3.0,1.0,0.0
12142380,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520993590354919,0.4582148194313049,0.415966123342514,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151679515838623,0.4905155003070831,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618621587753296,0.3245417475700378,0.2300698161125183,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291997671127319,0.281598836183548,0.2712797224521637,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428771018981934,0.1925705522298813,0.8892020583152771,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.974365234375,1.0,0.5576032996177673,0.4540715217590332,0.4540715217590332,1.0,1.0,-2.757781982421875,0.9210811853408812,1.836700677871704,0.2934886515140533,0.902149260044098,0.902149260044098,0.0,182.040756225586,190.0,38959.89453125,0.0,2049.211669921875,1.0,280.9577941894531,283.5066223144531,292.2301940917969,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958179354667664,1.0,0.0,0.0,3.657572507858277,3.6575965881347656,8.92645800831815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3427734375,0.0,1541.0938720703125,1895.4371337890625,0.0,3364.57080078125,0.906914472579956,1.0,0.0,3.0,1.0,0.0
12142440,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520993590354919,0.4582148194313049,0.415966123342514,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151679515838623,0.4905155003070831,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618621587753296,0.3245417475700378,0.2300698161125183,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291997671127319,0.281598836183548,0.2712797224521637,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428771018981934,0.1925705522298813,0.8892020583152771,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.2580871582031,297.2320861816406,284.974365234375,1.0,0.5576032996177673,0.4540715217590332,0.4540715217590332,1.0,1.0,-2.757781982421875,0.9210811853408812,1.836700677871704,0.2934886515140533,0.902149260044098,0.902149260044098,0.0,182.040756225586,190.0,38959.89453125,0.0,2049.211669921875,1.0,280.9577941894531,283.5066223144531,292.2301940917969,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958179354667664,1.0,0.0,0.0,3.657572507858277,3.6575965881347656,8.92645800831815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.3427734375,0.0,1541.0938720703125,1895.4371337890625,0.0,3364.57080078125,0.906914472579956,1.0,0.0,3.0,1.0,0.0
12142500,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8495070934295654,0.4567021131515503,0.414875328540802,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832943439483643,0.5156453847885132,0.4912147223949432,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606370449066162,0.3249679505825043,0.2305160760879516,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278165817260742,0.2815890908241272,0.2714579403400421,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413930654525757,0.1923243701457977,0.8888861536979675,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572631835937,297.2276916503906,284.8238525390625,1.0,0.5587030053138733,0.4539450109004974,0.4539450109004974,1.0,1.0,-2.757686138153076,0.9207752346992492,1.836910843849182,0.2932170331478119,0.9000011086463928,0.9000011086463928,0.0,183.85858154296875,190.0,39853.828125,0.0,2057.6025390625,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065863490104676,1.0,0.0,0.0,3.6565849781036377,3.656609058380127,8.921639391701319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.8564453125,0.0,1540.820556640625,1895.4371337890625,0.0,3464.89697265625,0.906730055809021,1.0,0.0,3.0,1.0,0.0
