time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142560,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.846437394618988,0.4549325406551361,0.4134305715560913,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811663389205933,0.5158556699752808,0.4915735721588135,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589734196662903,0.325198769569397,0.2307799607515335,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260308265686035,0.2813895940780639,0.2714168429374695,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.639521598815918,0.1919091790914535,0.8877169489860535,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545166015625,297.22088623046875,284.7777709960937,1.0,0.559645414352417,0.453732430934906,0.453732430934906,1.0,1.0,-2.755246877670288,0.919381022453308,1.8358657360076904,0.2923817932605743,0.8982794284820557,0.8982794284820557,0.0,185.8864898681641,178.0,39911.46875,0.0,2063.19189453125,1.0,280.6580810546875,283.2725830078125,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121012091636658,1.0,0.0,0.0,3.6530120372772217,3.653036117553711,8.904211767912784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.32421875,0.0,1537.5906982421875,1895.4371337890625,0.0,3516.09375,0.9060315489768982,1.0,0.0,3.0,1.0,0.0
12142620,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479058742523193,0.4532987475395202,0.4113085567951202,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850383758544922,0.5176416039466858,0.4926978647708893,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7624099850654602,0.3267387449741363,0.2315075844526291,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7283774614334106,0.2817515134811401,0.2713870108127594,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6410351991653442,0.1915976256132125,0.8848979473114014,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2583923339844,297.2213439941406,284.949462890625,1.0,0.5569885969161987,0.4533072710037231,0.4533072710037231,1.0,1.0,-2.7514920234680176,0.917020618915558,1.834471344947815,0.2907638549804687,0.8996039628982544,0.8996039628982544,0.0,182.89100646972656,166.0,38860.4609375,0.0,2043.0872802734373,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003499746322632,1.0,0.0,0.0,3.6510722637176514,3.6510963439941406,8.894758138922043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.78759765625,0.0,1534.5826416015625,1895.4371337890625,0.0,3406.846435546875,0.9055488109588624,1.0,0.0,3.0,1.0,0.0
12142680,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479058742523193,0.4532987475395202,0.4113085567951202,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850383758544922,0.5176416039466858,0.4926978647708893,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7624099850654602,0.3267387449741363,0.2315075844526291,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7283774614334106,0.2817515134811401,0.2713870108127594,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6410351991653442,0.1915976256132125,0.8848979473114014,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2583923339844,297.2213439941406,284.949462890625,1.0,0.5569885969161987,0.4533072710037231,0.4533072710037231,1.0,1.0,-2.7514920234680176,0.917020618915558,1.834471344947815,0.2907638549804687,0.8996039628982544,0.8996039628982544,0.0,182.89100646972656,166.0,38860.4609375,0.0,2043.0872802734373,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982971191406,293.1499938964844,293.1499938964844,281.25,36029.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003499746322632,1.0,0.0,0.0,3.6510722637176514,3.6510963439941406,8.894758138922043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.78759765625,0.0,1534.5826416015625,1895.4371337890625,0.0,3406.846435546875,0.9055488109588624,1.0,0.0,3.0,1.0,0.0
12142740,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8560803532600403,0.4532238245010376,0.4106707274913788,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960169553756714,0.520756721496582,0.4950434863567352,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720111608505249,0.3294022977352142,0.2329580336809158,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.73600172996521,0.2830284833908081,0.2720807790756225,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647504448890686,0.1920597702264785,0.8846452236175537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.142333984375,1.0,0.5524890422821045,0.4528821110725403,0.4528821110725403,1.0,1.0,-2.755810737609864,0.9178135395050048,1.837997317314148,0.2905580103397369,0.9037193655967712,0.9037193655967712,0.0,174.95370483398438,154.0,37888.40625,0.0,2012.754150390625,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850130438804626,1.0,0.0,0.0,3.6569223403930655,3.656946420669556,8.923285577111528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4365234375,0.0,1539.5660400390625,1895.4371337890625,0.0,3263.540771484375,0.9067236185073853,1.0,0.0,3.0,1.0,0.0
12142800,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8560803532600403,0.4532238245010376,0.4106707274913788,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960169553756714,0.520756721496582,0.4950434863567352,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720111608505249,0.3294022977352142,0.2329580336809158,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.73600172996521,0.2830284833908081,0.2720807790756225,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.647504448890686,0.1920597702264785,0.8846452236175537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.27130126953125,297.2347412109375,285.142333984375,1.0,0.5524890422821045,0.4528821110725403,0.4528821110725403,1.0,1.0,-2.755810737609864,0.9178135395050048,1.837997317314148,0.2905580103397369,0.9037193655967712,0.9037193655967712,0.0,174.95370483398438,154.0,37888.40625,0.0,2012.754150390625,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850130438804626,1.0,0.0,0.0,3.6569223403930655,3.656946420669556,8.923285577111528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4365234375,0.0,1539.5660400390625,1895.4371337890625,0.0,3263.540771484375,0.9067236185073853,1.0,0.0,3.0,1.0,0.0
12142860,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745887279510498,0.4557090997695923,0.4121217131614685,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191677570343018,0.5270386934280396,0.4999406635761261,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922226190567017,0.3356782793998718,0.2364811450242996,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534617781639099,0.288277804851532,0.2757697403430938,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647794842720032,0.1969547867774963,0.8998908400535583,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962463378906,1.0,0.5485900044441223,0.452632337808609,0.452632337808609,1.0,1.0,-2.790403127670288,0.9308049082756042,1.8595980405807493,0.2956515848636627,0.9030934572219848,0.9030934572219848,0.0,161.82164001464844,142.0,39291.84765625,0.0,2006.14208984375,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991808295249939,1.0,0.0,0.0,3.660558938980103,3.660583019256592,8.941041755861079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.193359375,0.0,1544.332275390625,1895.4371337890625,0.0,3395.947265625,0.9075794816017152,1.0,0.0,3.0,1.0,0.0
12142920,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745887279510498,0.4557090997695923,0.4121217131614685,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191677570343018,0.5270386934280396,0.4999406635761261,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922226190567017,0.3356782793998718,0.2364811450242996,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534617781639099,0.288277804851532,0.2757697403430938,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647794842720032,0.1969547867774963,0.8998908400535583,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.3054504394531,297.2768249511719,284.9962463378906,1.0,0.5485900044441223,0.452632337808609,0.452632337808609,1.0,1.0,-2.790403127670288,0.9308049082756042,1.8595980405807493,0.2956515848636627,0.9030934572219848,0.9030934572219848,0.0,161.82164001464844,142.0,39291.84765625,0.0,2006.14208984375,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991808295249939,1.0,0.0,0.0,3.660558938980103,3.660583019256592,8.941041755861079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.193359375,0.0,1544.332275390625,1895.4371337890625,0.0,3395.947265625,0.9075794816017152,1.0,0.0,3.0,1.0,0.0
12142980,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912889957427979,0.4549148082733154,0.4115084409713745,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419316649436952,0.5302562117576599,0.5030608773231506,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810636579990387,0.3392327427864074,0.2389856874942779,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701244950294495,0.2909713089466095,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813504099845886,0.1995680332183838,0.911662459373474,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.8276672363281,1.0,0.5444528460502625,0.4523825943470001,0.4523825943470001,1.0,1.0,-2.813692331314087,0.9393247961997986,1.874367475509644,0.2993813157081604,0.9000791907310486,0.9000791907310486,0.0,150.71395874023438,130.0,40577.6640625,0.0,1990.560302734375,1.0,280.6581726074219,283.3118591308594,292.1576538085937,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918615460395813,1.0,0.0,0.0,3.657781600952149,3.6578056812286377,8.927478347686701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.65966796875,0.0,1542.5328369140625,1895.4371337890625,0.0,3576.375732421875,0.907068371772766,1.0,0.0,3.0,1.0,0.0
12143040,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912889957427979,0.4549148082733154,0.4115084409713745,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419316649436952,0.5302562117576599,0.5030608773231506,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.810636579990387,0.3392327427864074,0.2389856874942779,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701244950294495,0.2909713089466095,0.2783484160900116,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813504099845886,0.1995680332183838,0.911662459373474,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855529785156,284.8276672363281,1.0,0.5444528460502625,0.4523825943470001,0.4523825943470001,1.0,1.0,-2.813692331314087,0.9393247961997986,1.874367475509644,0.2993813157081604,0.9000791907310486,0.9000791907310486,0.0,150.71395874023438,130.0,40577.6640625,0.0,1990.560302734375,1.0,280.6581726074219,283.3118591308594,292.1576538085937,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918615460395813,1.0,0.0,0.0,3.657781600952149,3.6578056812286377,8.927478347686701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.65966796875,0.0,1542.5328369140625,1895.4371337890625,0.0,3576.375732421875,0.907068371772766,1.0,0.0,3.0,1.0,0.0
12143100,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8989882469177246,0.453993558883667,0.4106643199920654,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952161192893982,0.531266987323761,0.5039982199668884,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186205625534058,0.3404789865016937,0.2398238629102707,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778782844543457,0.2917537093162536,0.2790529727935791,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6887990236282349,0.2003036737442016,0.9148006439208984,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419771671295166,0.4522576928138733,0.4522576928138733,1.0,1.0,-2.8194363117218018,0.9412819147109984,1.8781542778015137,0.3002199232578277,0.8970641493797302,0.8970641493797302,0.0,145.69583129882812,130.0,41538.7421875,0.0,1975.70703125,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929853618144989,1.0,0.0,0.0,3.653474807739258,3.653498888015747,8.906468451641558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.72900390625,0.0,1538.64990234375,1895.4371337890625,0.0,3679.799560546875,0.9061515927314758,1.0,0.0,3.0,1.0,0.0
12143160,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065216779708862,0.4528215825557709,0.4094856381416321,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.961684226989746,0.5319772958755493,0.5045608878135681,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261717557907104,0.3414705395698547,0.2404298782348632,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854177951812744,0.292257696390152,0.2794363796710968,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958661079406738,0.200747862458229,0.9164277911186218,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,298.3151550292969,297.2795715332031,284.6449279785156,1.0,0.5391885638237,0.4517862796783447,0.4517862796783447,1.0,1.0,-2.821845769882202,0.94123637676239,1.8806092739105225,0.2997925281524658,0.8945225477218628,0.8945225477218628,0.0,140.86740112304688,118.0,41643.0625,0.0,1956.3548583984373,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.8425598144531,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356452226638794,1.0,0.0,0.0,3.64646053314209,3.646484613418579,8.872302146301081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.28369140625,0.0,1531.6541748046875,1895.4371337890625,0.0,3732.774658203125,0.9046911001205444,1.0,0.0,3.0,1.0,0.0
12143220,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282215237617492,0.45229572057724,0.4080770909786224,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9829968214035034,0.5347145795822144,0.5062716603279114,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449797630310059,0.3444406688213348,0.2419362962245941,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041580319404602,0.2938726544380188,0.2803130447864532,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127653956413269,0.2019228488206863,0.919080376625061,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331756472587585,0.4508434534072876,0.4508434534072876,1.0,1.0,-2.828253507614136,0.9416742920875548,1.886579155921936,0.298922061920166,0.8942661881446838,0.8942661881446838,0.0,130.14508056640625,106.0,40662.71875,0.0,1914.9510498046875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254899621009828,1.0,0.0,0.0,3.637651205062866,3.637675046920776,8.829485409478366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63720703125,0.0,1521.060546875,1895.4371337890625,0.0,3639.734619140625,0.9026762247085572,1.0,0.0,3.0,1.0,0.0
12143280,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282215237617492,0.45229572057724,0.4080770909786224,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9829968214035034,0.5347145795822144,0.5062716603279114,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449797630310059,0.3444406688213348,0.2419362962245941,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041580319404602,0.2938726544380188,0.2803130447864532,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127653956413269,0.2019228488206863,0.919080376625061,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331756472587585,0.4508434534072876,0.4508434534072876,1.0,1.0,-2.828253507614136,0.9416742920875548,1.886579155921936,0.298922061920166,0.8942661881446838,0.8942661881446838,0.0,130.14508056640625,106.0,40662.71875,0.0,1914.9510498046875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743713378906,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254899621009828,1.0,0.0,0.0,3.637651205062866,3.637675046920776,8.829485409478366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63720703125,0.0,1521.060546875,1895.4371337890625,0.0,3639.734619140625,0.9026762247085572,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9554017186164856,0.4531581401824951,0.4082135558128357,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5389541983604431,0.5011763572692871,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8689050078392029,0.3483904302120209,0.2442272156476974,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8256369233131409,0.2962292730808258,0.2819560468196869,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7313081622123718,0.2036284804344177,0.9241422414779664,285.0205383300781,284.95001220703125,300.4078674316406,288.9600524902344,298.3305969238281,297.2981872558594,285.0215148925781,1.0,0.5268481969833374,0.4499006569385528,0.4499006569385528,1.0,1.0,-2.83354926109314,0.941622793674469,1.891926527023316,0.2983347475528717,0.8968289494514465,0.8968289494514465,0.0,119.35286712646484,109.0,39664.63671875,0.0,1870.962158203125,1.0,280.941650390625,283.5457763671875,291.9129638671875,294.4322509765625,293.1499938964844,293.1499938964844,281.25,36000.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125614762306212,1.0,0.0,0.0,3.636929512023926,3.636953592300415,8.825982718008163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.71484375,0.0,1518.6805419921875,1895.4371337890625,0.0,3520.35986328125,0.9023737907409668,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9554017186164856,0.4531581401824951,0.4082135558128357,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.5389541983604431,0.5011763572692871,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8689050078392029,0.3483904302120209,0.2442272156476974,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8256369233131409,0.2962292730808258,0.2819560468196869,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7313081622123718,0.2036284804344177,0.9241422414779664,285.0205383300781,284.95001220703125,300.4078674316406,288.9600524902344,298.3305969238281,297.2981872558594,285.0215148925781,1.0,0.5268481969833374,0.4499006569385528,0.4499006569385528,1.0,1.0,-2.83354926109314,0.941622793674469,1.891926527023316,0.2983347475528717,0.8968289494514465,0.8968289494514465,0.0,119.35286712646484,109.0,39664.63671875,0.0,1870.962158203125,1.0,280.941650390625,283.5457763671875,291.9129638671875,294.4322509765625,293.1499938964844,293.1499938964844,281.25,36000.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125614762306212,1.0,0.0,0.0,3.636929512023926,3.636953592300415,8.825982718008163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.71484375,0.0,1518.6805419921875,1895.4371337890625,0.0,3520.35986328125,0.9023737907409668,1.0,0.0,3.0,1.0,0.0
12143460,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9670364856719972,0.4544397592544555,0.4091203212738037,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.5467128157615662,0.4850236475467682,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8820310831069946,0.3527477085590362,0.2470675706863403,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8362074494361877,0.2989252805709839,0.2842541038990021,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7407094836235046,0.2056391537189483,0.9320027232170104,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35455322265625,297.3317565917969,285.2066650390625,1.0,0.523997962474823,0.4494298696517944,0.4494298696517944,1.0,1.0,-2.8304128646850586,0.9393462538719176,1.8910666704177856,0.2967116832733154,0.9017399549484252,0.9017399549484252,0.0,114.97533416748048,112.0,38627.265625,0.0,1845.1844482421875,1.0,281.2416687011719,283.77203369140625,291.8667907714844,294.31787109375,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009385704994202,1.0,0.0,0.0,3.644968032836914,3.644991874694824,8.865040967975801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8046875,0.0,1525.825439453125,1895.4371337890625,0.0,3412.331787109375,0.9040111899375916,1.0,0.0,3.0,1.0,0.0
12143520,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9670364856719972,0.4544397592544555,0.4091203212738037,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9990000128746032,0.5467128157615662,0.4850236475467682,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8820310831069946,0.3527477085590362,0.2470675706863403,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8362074494361877,0.2989252805709839,0.2842541038990021,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7407094836235046,0.2056391537189483,0.9320027232170104,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.35455322265625,297.3317565917969,285.2066650390625,1.0,0.523997962474823,0.4494298696517944,0.4494298696517944,1.0,1.0,-2.8304128646850586,0.9393462538719176,1.8910666704177856,0.2967116832733154,0.9017399549484252,0.9017399549484252,0.0,114.97533416748048,112.0,38627.265625,0.0,1845.1844482421875,1.0,281.2416687011719,283.77203369140625,291.8667907714844,294.31787109375,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009385704994202,1.0,0.0,0.0,3.644968032836914,3.644991874694824,8.865040967975801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8046875,0.0,1525.825439453125,1895.4371337890625,0.0,3412.331787109375,0.9040111899375916,1.0,0.0,3.0,1.0,0.0
12143580,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9721577763557434,0.453853964805603,0.409097820520401,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.5540876388549805,0.477206289768219,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8899906873703003,0.3560018837451935,0.2495546340942382,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8423172831535339,0.3007645010948181,0.2862197458744049,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7462989687919617,0.2070767283439636,0.93915194272995,285.0299987792969,284.95001220703125,300.4245300292969,288.8570251464844,298.3716125488281,297.3548278808594,285.0285339355469,1.0,0.5235323309898376,0.448959082365036,0.448959082365036,1.0,1.0,-2.834933042526245,0.9400463700294496,1.8948867321014404,0.2966769635677337,0.9013940691947936,0.9013940691947936,0.0,113.1446762084961,115.0,39635.40625,0.0,1843.43359375,1.0,280.95782470703125,283.5557861328125,291.9141540527344,294.4955749511719,293.1499938964844,293.1499938964844,280.6499938964844,35867.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169287085533142,1.0,0.0,0.0,3.650699138641357,3.650723218917847,8.892940286386875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.65283203125,0.0,1532.957763671875,1895.4371337890625,0.0,3560.787841796875,0.9053341150283812,1.0,0.0,3.0,1.0,0.0
12143640,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9721577763557434,0.453853964805603,0.409097820520401,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.5540876388549805,0.477206289768219,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8899906873703003,0.3560018837451935,0.2495546340942382,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8423172831535339,0.3007645010948181,0.2862197458744049,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7462989687919617,0.2070767283439636,0.93915194272995,285.0299987792969,284.95001220703125,300.4245300292969,288.8570251464844,298.3716125488281,297.3548278808594,285.0285339355469,1.0,0.5235323309898376,0.448959082365036,0.448959082365036,1.0,1.0,-2.834933042526245,0.9400463700294496,1.8948867321014404,0.2966769635677337,0.9013940691947936,0.9013940691947936,0.0,113.1446762084961,115.0,39635.40625,0.0,1843.43359375,1.0,280.95782470703125,283.5557861328125,291.9141540527344,294.4955749511719,293.1499938964844,293.1499938964844,280.6499938964844,35867.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169287085533142,1.0,0.0,0.0,3.650699138641357,3.650723218917847,8.892940286386875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.65283203125,0.0,1532.957763671875,1895.4371337890625,0.0,3560.787841796875,0.9053341150283812,1.0,0.0,3.0,1.0,0.0
12143700,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9722551107406616,0.452939361333847,0.408466637134552,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.5569113492965698,0.4763207137584686,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.891684889793396,0.3571808040142059,0.2504763007164001,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.843380868434906,0.3012775778770447,0.2868284583091736,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7472965717315674,0.2074605524539947,0.9413621425628662,284.8890075683594,284.95001220703125,300.4281311035156,288.8287658691406,298.37481689453125,297.3585510253906,284.8800048828125,1.0,0.5238497853279114,0.448723703622818,0.448723703622818,1.0,1.0,-2.8376057147979736,0.940553605556488,1.8970520496368408,0.2967382073402405,0.8996278643608093,0.8996278643608093,0.0,113.0251922607422,115.0,40568.21875,0.0,1847.0526123046875,1.0,280.701171875,283.37567138671875,291.9247131347656,294.6263122558594,293.1499938964844,293.1499938964844,280.6499938964844,35973.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285957217216492,1.0,0.0,0.0,3.651021003723145,3.651044845581055,8.894508027879056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.21875,0.0,1534.1026611328125,1895.4371337890625,0.0,3668.2626953125,0.9054394364356996,1.0,0.0,3.0,1.0,0.0
12143760,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.970991551876068,0.4517670273780823,0.4074834287166595,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.5591126680374146,0.4771033525466919,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8920632600784302,0.3581457138061523,0.2511981427669525,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.8432780504226685,0.3015735447406769,0.2871893644332886,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.7472131252288818,0.2076429575681686,0.942577600479126,284.8382263183594,284.95001220703125,300.4314880371094,288.7996520996094,298.374755859375,297.3573913574219,284.8367614746094,1.0,0.5244075059890747,0.4485146403312683,0.4485146403312683,1.0,1.0,-2.8401269912719727,0.9410545229911804,1.899072289466858,0.2968352437019348,0.8983279466629028,0.8983279466629028,0.0,113.32585906982422,118.0,40676.03125,0.0,1852.4739990234373,1.0,280.6581115722656,283.325439453125,291.8730163574219,294.53961181640625,293.1499938964844,293.1499938964844,280.95001220703125,36066.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351189136505128,1.0,0.0,0.0,3.648905515670776,3.648929357528688,8.884203452907968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.1328125,0.0,1532.45068359375,1895.4371337890625,0.0,3727.97021484375,0.9050623178482056,1.0,0.0,3.0,1.0,0.0
12143820,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9686964154243468,0.4512383639812469,0.4065049588680267,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5638859272003174,0.4794297218322754,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8928356766700745,0.3611783683300018,0.2530602216720581,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8429279923439026,0.3028974533081054,0.2882120609283447,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.746807336807251,0.2084559202194214,0.9455550909042358,285.0111999511719,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3627014160156,285.0127868652344,1.0,0.5262225866317749,0.4480965435504913,0.4480965435504913,1.0,1.0,-2.848785877227783,0.9434672594070436,1.90531861782074,0.2975592017173767,0.9005294442176819,0.9005294442176819,0.0,114.25460815429688,136.0,39714.85546875,0.0,1870.656494140625,1.0,280.9421691894531,283.5396423339844,291.7149658203125,294.2567443847656,293.1499938964844,293.1499938964844,280.6499938964844,35942.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260204434394836,1.0,0.0,0.0,3.650195598602295,3.650219678878784,8.890486924428842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.78662109375,0.0,1532.9571533203125,1895.4371337890625,0.0,3644.611572265625,0.9052934646606444,1.0,0.0,3.0,1.0,0.0
12143880,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9686964154243468,0.4512383639812469,0.4065049588680267,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5638859272003174,0.4794297218322754,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8928356766700745,0.3611783683300018,0.2530602216720581,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8429279923439026,0.3028974533081054,0.2882120609283447,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.746807336807251,0.2084559202194214,0.9455550909042358,285.0111999511719,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3627014160156,285.0127868652344,1.0,0.5262225866317749,0.4480965435504913,0.4480965435504913,1.0,1.0,-2.848785877227783,0.9434672594070436,1.90531861782074,0.2975592017173767,0.9005294442176819,0.9005294442176819,0.0,114.25460815429688,136.0,39714.85546875,0.0,1870.656494140625,1.0,280.9421691894531,283.5396423339844,291.7149658203125,294.2567443847656,293.1499938964844,293.1499938964844,280.6499938964844,35942.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260204434394836,1.0,0.0,0.0,3.650195598602295,3.650219678878784,8.890486924428842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.78662109375,0.0,1532.9571533203125,1895.4371337890625,0.0,3644.611572265625,0.9052934646606444,1.0,0.0,3.0,1.0,0.0
12143940,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9565997123718262,0.4500346481800079,0.4059729278087616,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.5666009187698364,0.4966813027858734,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8846924304962158,0.3638897538185119,0.2552486658096313,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.834875226020813,0.3039972484111786,0.2896051108837127,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7396408915519714,0.2091163396835327,0.949999213218689,284.85369873046875,284.95001220703125,300.4425964355469,288.67535400390625,298.3770751953125,297.355224609375,284.8533935546875,1.0,0.5342598557472229,0.4476784169673919,0.4476784169673919,1.0,1.0,-2.87850284576416,0.9540305137634276,1.9244723320007324,0.3015511929988861,0.8979358673095703,0.8979358673095703,0.0,119.87326049804688,139.0,40941.484375,0.0,1945.7520751953125,1.0,280.6578369140625,283.34210205078125,291.7242431640625,294.3847351074219,293.1499938964844,293.1499938964844,280.95001220703125,36084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393628239631652,1.0,0.0,0.0,3.647794485092163,3.647818565368652,8.878795370037551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.892578125,0.0,1531.3466796875,1895.4371337890625,0.0,3766.6494140625,0.9048324823379515,1.0,0.0,3.0,1.0,0.0
12144000,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9565997123718262,0.4500346481800079,0.4059729278087616,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.5666009187698364,0.4966813027858734,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8846924304962158,0.3638897538185119,0.2552486658096313,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.834875226020813,0.3039972484111786,0.2896051108837127,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7396408915519714,0.2091163396835327,0.949999213218689,284.85369873046875,284.95001220703125,300.4425964355469,288.67535400390625,298.3770751953125,297.355224609375,284.8533935546875,1.0,0.5342598557472229,0.4476784169673919,0.4476784169673919,1.0,1.0,-2.87850284576416,0.9540305137634276,1.9244723320007324,0.3015511929988861,0.8979358673095703,0.8979358673095703,0.0,119.87326049804688,139.0,40941.484375,0.0,1945.7520751953125,1.0,280.6578369140625,283.34210205078125,291.7242431640625,294.3847351074219,293.1499938964844,293.1499938964844,280.95001220703125,36084.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393628239631652,1.0,0.0,0.0,3.647794485092163,3.647818565368652,8.878795370037551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.892578125,0.0,1531.3466796875,1895.4371337890625,0.0,3766.6494140625,0.9048324823379515,1.0,0.0,3.0,1.0,0.0
12144060,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.94539076089859,0.449843168258667,0.4055230319499969,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.5675556063652039,0.5123447179794312,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8779657483100891,0.367225170135498,0.2574651837348938,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8280397653579712,0.3054739832878113,0.2909485697746277,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7334771156311035,0.2099456638097763,0.953854501247406,285.0418701171875,284.95001220703125,300.4467468261719,288.6092834472656,298.3691711425781,297.3417053222656,285.0441589355469,1.0,0.540957510471344,0.4469009041786194,0.4469009041786194,1.0,1.0,-2.9057111740112305,0.9627810716629028,1.942930102348328,0.3046988844871521,0.900658130645752,0.900658130645752,0.0,125.15159606933594,142.0,40173.46484375,0.0,2016.4249267578125,1.0,280.942138671875,283.56939697265625,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318104386329652,1.0,0.0,0.0,3.6496315002441406,3.649655342102051,8.887739681995299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.87646484375,0.0,1532.212158203125,1895.4371337890625,0.0,3697.724365234375,0.9051606059074402,1.0,0.0,3.0,1.0,0.0
12144120,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.94539076089859,0.449843168258667,0.4055230319499969,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.5675556063652039,0.5123447179794312,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8779657483100891,0.367225170135498,0.2574651837348938,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8280397653579712,0.3054739832878113,0.2909485697746277,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7334771156311035,0.2099456638097763,0.953854501247406,285.0418701171875,284.95001220703125,300.4467468261719,288.6092834472656,298.3691711425781,297.3417053222656,285.0441589355469,1.0,0.540957510471344,0.4469009041786194,0.4469009041786194,1.0,1.0,-2.9057111740112305,0.9627810716629028,1.942930102348328,0.3046988844871521,0.900658130645752,0.900658130645752,0.0,125.15159606933594,142.0,40173.46484375,0.0,2016.4249267578125,1.0,280.942138671875,283.56939697265625,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318104386329652,1.0,0.0,0.0,3.6496315002441406,3.649655342102051,8.887739681995299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.87646484375,0.0,1532.212158203125,1895.4371337890625,0.0,3697.724365234375,0.9051606059074402,1.0,0.0,3.0,1.0,0.0
12144180,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359588623046876,0.4487088620662689,0.4050757586956024,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5674138069152832,0.5254074335098267,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8731024265289307,0.3700333535671234,0.2597313821315765,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8228045105934143,0.3065685927867889,0.29234179854393,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287293076515198,0.2104950845241546,0.957779347896576,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3560791015625,297.3214416503906,284.87799072265625,1.0,0.5469636917114258,0.4461234211921692,0.4461234211921692,1.0,1.0,-2.929997444152832,0.9703442454338074,1.9596532583236688,0.3072666525840759,0.8983803391456604,0.8983803391456604,0.0,129.7245635986328,145.0,41299.3515625,0.0,2079.85986328125,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.28302001953125,293.1499938964844,293.1499938964844,280.95001220703125,36057.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472585916519164,1.0,0.0,0.0,3.648287057876587,3.648311138153076,8.881193593879289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7138671875,0.0,1531.6951904296875,1895.4371337890625,0.0,3838.23193359375,0.9049240946769714,1.0,0.0,3.0,1.0,0.0
12144240,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9359588623046876,0.4487088620662689,0.4050757586956024,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5674138069152832,0.5254074335098267,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8731024265289307,0.3700333535671234,0.2597313821315765,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8228045105934143,0.3065685927867889,0.29234179854393,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287293076515198,0.2104950845241546,0.957779347896576,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.3560791015625,297.3214416503906,284.87799072265625,1.0,0.5469636917114258,0.4461234211921692,0.4461234211921692,1.0,1.0,-2.929997444152832,0.9703442454338074,1.9596532583236688,0.3072666525840759,0.8983803391456604,0.8983803391456604,0.0,129.7245635986328,145.0,41299.3515625,0.0,2079.85986328125,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.28302001953125,293.1499938964844,293.1499938964844,280.95001220703125,36057.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472585916519164,1.0,0.0,0.0,3.648287057876587,3.648311138153076,8.881193593879289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7138671875,0.0,1531.6951904296875,1895.4371337890625,0.0,3838.23193359375,0.9049240946769714,1.0,0.0,3.0,1.0,0.0
12144300,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.931075155735016,0.4483546018600464,0.4045569002628326,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672616958618164,0.5318601131439209,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.870619535446167,0.3715521395206451,0.2607066929340362,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201132416725159,0.3071518242359161,0.2928458750247955,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262661457061768,0.2107611894607544,0.958962857723236,285.0101928710937,284.95001220703125,300.4512634277344,288.5065002441406,298.3500366210937,297.31231689453125,285.0189208984375,1.0,0.5496875643730164,0.4457346498966217,0.4457346498966217,1.0,1.0,-2.9403305053710938,0.9734201431274414,1.9669103622436523,0.3082025051116943,0.9000270366668701,0.9000270366668701,0.0,131.9539337158203,145.0,40531.2421875,0.0,2108.570556640625,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425749182701112,1.0,0.0,0.0,3.6484742164611816,3.648498058319092,8.88210365701525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.39892578125,0.0,1531.3404541015625,1895.4371337890625,0.0,3795.831787109375,0.9049686789512634,1.0,0.0,3.0,1.0,0.0
12144360,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272857308387756,0.4485109150409698,0.4045937359333038,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675448775291443,0.5365564227104187,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689411878585815,0.3734292089939117,0.2619637548923492,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180676102638245,0.3080019354820251,0.2936128675937652,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243685722351074,0.211226537823677,0.9609909653663636,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470764160156,297.3083190917969,285.0650329589844,1.0,0.5523124933242798,0.4452137351036072,0.4452137351036072,1.0,1.0,-2.950892448425293,0.9762912392616272,1.974601149559021,0.3089062571525574,0.9013597369194032,0.9013597369194032,0.0,133.98512268066406,148.0,40528.09765625,0.0,2136.86474609375,1.0,280.9421081542969,283.5917663574219,291.456787109375,294.0383605957031,293.1499938964844,293.1499938964844,280.6499938964844,35899.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405205845832824,1.0,0.0,0.0,3.651143789291382,3.651167869567871,8.895107157513849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.03076171875,0.0,1533.686767578125,1895.4371337890625,0.0,3777.177490234375,0.905479371547699,1.0,0.0,3.0,1.0,0.0
