time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144420,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9168941974639891,0.4472839832305908,0.4041253924369812,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9934616088867188,0.5677365064620972,0.5380533337593079,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8634012341499329,0.3762194216251373,0.2642623782157898,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8119860887527466,0.3089835345745086,0.2949564754962921,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7189001441001892,0.2116577923297882,0.964594542980194,284.88525390625,284.95001220703125,300.4537048339844,288.4006652832031,298.3360290527344,297.2942810058594,284.8836975097656,1.0,0.5567226409912109,0.4441719055175781,0.4441719055175781,1.0,1.0,-2.962476968765259,0.978379487991333,1.9840974807739256,0.3079200387001037,0.8990707397460938,0.8990707397460938,0.0,138.84466552734375,151.0,41447.75390625,0.0,2180.213623046875,1.0,280.6578369140625,283.3744201660156,291.4564208984375,294.15338134765625,293.1499938964844,293.1499938964844,280.95001220703125,36040.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556313753128052,1.0,0.0,0.0,3.650510549545288,3.650534629821777,8.892022265172272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.38671875,0.0,1534.04296875,1895.4371337890625,0.0,3913.54931640625,0.9054074883461,1.0,0.0,3.0,1.0,0.0
12144480,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9168941974639891,0.4472839832305908,0.4041253924369812,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9934616088867188,0.5677365064620972,0.5380533337593079,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8634012341499329,0.3762194216251373,0.2642623782157898,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8119860887527466,0.3089835345745086,0.2949564754962921,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7189001441001892,0.2116577923297882,0.964594542980194,284.88525390625,284.95001220703125,300.4537048339844,288.4006652832031,298.3360290527344,297.2942810058594,284.8836975097656,1.0,0.5567226409912109,0.4441719055175781,0.4441719055175781,1.0,1.0,-2.962476968765259,0.978379487991333,1.9840974807739256,0.3079200387001037,0.8990707397460938,0.8990707397460938,0.0,138.84466552734375,151.0,41447.75390625,0.0,2180.213623046875,1.0,280.6578369140625,283.3744201660156,291.4564208984375,294.15338134765625,293.1499938964844,293.1499938964844,280.95001220703125,36040.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556313753128052,1.0,0.0,0.0,3.650510549545288,3.650534629821777,8.892022265172272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.38671875,0.0,1534.04296875,1895.4371337890625,0.0,3913.54931640625,0.9054074883461,1.0,0.0,3.0,1.0,0.0
12144540,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9079321026802064,0.4469744265079498,0.4035660922527313,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9876028299331664,0.5695754885673523,0.5393946766853333,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8587347269058228,0.3795978128910064,0.2664964497089386,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.806392252445221,0.3102876245975494,0.2961304485797882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.713830828666687,0.2122850269079208,0.9674307703971864,285.0622863769531,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.29296875,285.0637512207031,1.0,0.5603445768356323,0.4431300759315491,0.4431300759315491,1.0,1.0,-2.969291925430298,0.9784868955612184,1.99080502986908,0.3077017962932586,0.9019986987113952,0.9019986987113952,0.0,143.32838439941406,154.0,40608.25390625,0.0,2216.01318359375,1.0,280.94219970703125,283.5956420898437,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478213787078856,1.0,0.0,0.0,3.653643846511841,3.65366792678833,8.90729268121504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.72412109375,0.0,1536.4241943359375,1895.4371337890625,0.0,3843.314453125,0.9060327410697936,1.0,0.0,3.0,1.0,0.0
12144600,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9079321026802064,0.4469744265079498,0.4035660922527313,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9876028299331664,0.5695754885673523,0.5393946766853333,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8587347269058228,0.3795978128910064,0.2664964497089386,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.806392252445221,0.3102876245975494,0.2961304485797882,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.713830828666687,0.2122850269079208,0.9674307703971864,285.0622863769531,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.29296875,285.0637512207031,1.0,0.5603445768356323,0.4431300759315491,0.4431300759315491,1.0,1.0,-2.969291925430298,0.9784868955612184,1.99080502986908,0.3077017962932586,0.9019986987113952,0.9019986987113952,0.0,143.32838439941406,154.0,40608.25390625,0.0,2216.01318359375,1.0,280.94219970703125,283.5956420898437,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478213787078856,1.0,0.0,0.0,3.653643846511841,3.65366792678833,8.90729268121504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.72412109375,0.0,1536.4241943359375,1895.4371337890625,0.0,3843.314453125,0.9060327410697936,1.0,0.0,3.0,1.0,0.0
12144660,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014108777046204,0.4457088708877563,0.4030033349990845,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832174181938172,0.5709334015846252,0.541155219078064,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557667136192322,0.3824177086353302,0.2687760293483734,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8022657632827759,0.3111839890480041,0.2973407804965973,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100343108177185,0.2126674205064773,0.9705592393875122,284.8832397460937,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637916922569275,0.4423492550849914,0.4423492550849914,1.0,1.0,-2.9786970615386963,0.980216145515442,1.9984807968139648,0.3077313899993896,0.8996647000312805,0.8996647000312805,0.0,147.05560302734375,157.0,41524.8203125,0.0,2251.49658203125,1.0,280.6578063964844,283.377685546875,291.3085021972656,294.0079345703125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619336128234864,1.0,0.0,0.0,3.653033494949341,3.653057336807251,8.904316359803488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.16748046875,0.0,1536.843017578125,1895.4371337890625,0.0,3969.803466796875,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
12144720,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014108777046204,0.4457088708877563,0.4030033349990845,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832174181938172,0.5709334015846252,0.541155219078064,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557667136192322,0.3824177086353302,0.2687760293483734,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8022657632827759,0.3111839890480041,0.2973407804965973,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100343108177185,0.2126674205064773,0.9705592393875122,284.8832397460937,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637916922569275,0.4423492550849914,0.4423492550849914,1.0,1.0,-2.9786970615386963,0.980216145515442,1.9984807968139648,0.3077313899993896,0.8996647000312805,0.8996647000312805,0.0,147.05560302734375,157.0,41524.8203125,0.0,2251.49658203125,1.0,280.6578063964844,283.377685546875,291.3085021972656,294.0079345703125,293.1499938964844,293.1499938964844,280.95001220703125,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619336128234864,1.0,0.0,0.0,3.653033494949341,3.653057336807251,8.904316359803488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.16748046875,0.0,1536.843017578125,1895.4371337890625,0.0,3969.803466796875,0.9059706926345824,1.0,0.0,3.0,1.0,0.0
12144780,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8957682847976685,0.4453983306884765,0.4023978412151336,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793077111244202,0.5730946660041809,0.5428928136825562,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534151911735535,0.3858676850795746,0.2710207402706146,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986508011817932,0.3124313354492187,0.2984115183353424,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065194249153137,0.2132641226053238,0.9730368256568908,285.0598449707031,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669160485267639,0.4415684342384338,0.4415684342384338,1.0,1.0,-2.98701286315918,0.9815534949302672,2.005459308624268,0.3073773682117462,0.9025565981864928,0.9025565981864928,0.0,150.4306640625,160.0,40683.21484375,0.0,2283.465087890625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.75274658203125,293.1499938964844,293.1499938964844,280.6499938964844,35894.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536282420158386,1.0,0.0,0.0,3.6561262607574463,3.656150341033936,8.919400329432392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.76513671875,0.0,1539.2021484375,1895.4371337890625,0.0,3895.5888671875,0.9065892100334167,1.0,0.0,3.0,1.0,0.0
12144840,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8957682847976685,0.4453983306884765,0.4023978412151336,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793077111244202,0.5730946660041809,0.5428928136825562,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534151911735535,0.3858676850795746,0.2710207402706146,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986508011817932,0.3124313354492187,0.2984115183353424,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065194249153137,0.2132641226053238,0.9730368256568908,285.0598449707031,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669160485267639,0.4415684342384338,0.4415684342384338,1.0,1.0,-2.98701286315918,0.9815534949302672,2.005459308624268,0.3073773682117462,0.9025565981864928,0.9025565981864928,0.0,150.4306640625,160.0,40683.21484375,0.0,2283.465087890625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.75274658203125,293.1499938964844,293.1499938964844,280.6499938964844,35894.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536282420158386,1.0,0.0,0.0,3.6561262607574463,3.656150341033936,8.919400329432392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.76513671875,0.0,1539.2021484375,1895.4371337890625,0.0,3895.5888671875,0.9065892100334167,1.0,0.0,3.0,1.0,0.0
12144900,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938019275665283,0.445025771856308,0.4023853838443756,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9780598878860474,0.5740298628807068,0.5440536737442017,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8529729843139648,0.387488305568695,0.272316426038742,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975566983222961,0.3129981458187103,0.2991198301315307,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7054206728935242,0.2135490030050277,0.9749286770820618,284.9296875,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685532093048096,0.441178023815155,0.441178023815155,1.0,1.0,-2.9930806159973145,0.9829367995262146,2.010143756866455,0.3075805008411407,0.9011829495429992,0.9011829495429992,0.0,151.8590545654297,160.0,41512.328125,0.0,2301.6064453125,1.0,280.69854736328125,283.4298095703125,291.1978454589844,293.9257202148437,293.1499938964844,293.1499938964844,280.6499938964844,35964.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619790315628052,1.0,0.0,0.0,3.656954050064087,3.656978130340576,8.92344019121083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.40185546875,0.0,1540.6549072265625,1895.4371337890625,0.0,3970.207275390625,0.9067678451538086,1.0,0.0,3.0,1.0,0.0
12144960,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905574679374695,0.4441355466842651,0.4018213152885437,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9756710529327391,0.574482798576355,0.5447152256965637,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8514643311500549,0.3887461721897125,0.2733325660228729,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954398393630981,0.3132714927196502,0.2995533645153045,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033941149711609,0.2136109322309494,0.9759351015090942,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3201904296875,297.28240966796875,284.8789367675781,1.0,0.5700476765632629,0.4407847225666046,0.4407847225666046,1.0,1.0,-2.9961557388305664,0.983169972896576,2.0129857063293457,0.3073182702064514,0.900181770324707,0.900181770324707,0.0,153.72247314453125,163.0,41599.3671875,0.0,2316.650146484375,1.0,280.6576538085937,283.3805847167969,291.1649169921875,293.8662414550781,293.1499938964844,293.1499938964844,280.3500061035156,36042.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967501163482666,1.0,0.0,0.0,3.655425786972046,3.655449867248535,8.91598290309048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.70361328125,0.0,1539.529541015625,1895.4371337890625,0.0,4019.1630859375,0.906507670879364,1.0,0.0,3.0,1.0,0.0
12145020,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826506733894348,0.4415845572948456,0.3999200165271759,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693390727043152,0.5745413899421692,0.5451921820640564,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8472175598144531,0.3906548619270324,0.2749148607254028,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899303436279297,0.3132494390010834,0.2998737096786499,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.6980817317962646,0.2132556587457656,0.9758448600769044,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659606933594,284.6766357421875,1.0,0.5725682973861694,0.4399981796741485,0.4399981796741485,1.0,1.0,-2.9966301918029785,0.9814768433570862,2.015153408050537,0.3058413863182068,0.8948975801467896,0.8948975801467896,0.0,157.90171813964844,166.0,42420.4453125,0.0,2338.87060546875,1.0,280.3581848144531,283.1423645019531,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827561378479004,1.0,0.0,0.0,3.645774126052856,3.6457982063293457,8.868962595443008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.291015625,0.0,1530.563720703125,1895.4371337890625,0.0,4152.634765625,0.904505729675293,1.0,0.0,3.0,1.0,0.0
12145080,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826506733894348,0.4415845572948456,0.3999200165271759,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693390727043152,0.5745413899421692,0.5451921820640564,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8472175598144531,0.3906548619270324,0.2749148607254028,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899303436279297,0.3132494390010834,0.2998737096786499,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.6980817317962646,0.2132556587457656,0.9758448600769044,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659606933594,284.6766357421875,1.0,0.5725682973861694,0.4399981796741485,0.4399981796741485,1.0,1.0,-2.9966301918029785,0.9814768433570862,2.015153408050537,0.3058413863182068,0.8948975801467896,0.8948975801467896,0.0,157.90171813964844,166.0,42420.4453125,0.0,2338.87060546875,1.0,280.3581848144531,283.1423645019531,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827561378479004,1.0,0.0,0.0,3.645774126052856,3.6457982063293457,8.868962595443008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.291015625,0.0,1530.563720703125,1895.4371337890625,0.0,4152.634765625,0.904505729675293,1.0,0.0,3.0,1.0,0.0
12145140,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770602941513062,0.4407082796096802,0.3987022638320923,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9648548364639282,0.5759318470954895,0.546110212802887,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8448475003242493,0.3936875760555267,0.2768046259880066,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861284017562866,0.3139268159866333,0.3003401458263397,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942052245140076,0.2133412063121795,0.9758080244064332,284.85302734375,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748370885848999,0.4392116069793701,0.4392116069793701,1.0,1.0,-2.9990463256835938,0.9805352687835692,2.0185110569000244,0.3044265210628509,0.8950146436691284,0.8950146436691284,0.0,161.1520538330078,169.0,41487.72265625,0.0,2359.88720703125,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720964431762696,1.0,0.0,0.0,3.6386148929595934,3.638638973236084,8.834164759718988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3173828125,0.0,1521.8009033203125,1895.4371337890625,0.0,4059.651123046875,0.902860701084137,1.0,0.0,3.0,1.0,0.0
12145200,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770602941513062,0.4407082796096802,0.3987022638320923,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9648548364639282,0.5759318470954895,0.546110212802887,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8448475003242493,0.3936875760555267,0.2768046259880066,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861284017562866,0.3139268159866333,0.3003401458263397,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942052245140076,0.2133412063121795,0.9758080244064332,284.85302734375,284.95001220703125,300.4425964355469,287.9771728515625,298.3013000488281,297.2635803222656,284.8544006347656,1.0,0.5748370885848999,0.4392116069793701,0.4392116069793701,1.0,1.0,-2.9990463256835938,0.9805352687835692,2.0185110569000244,0.3044265210628509,0.8950146436691284,0.8950146436691284,0.0,161.1520538330078,169.0,41487.72265625,0.0,2359.88720703125,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5849304199219,293.1499938964844,293.1499938964844,280.95001220703125,36169.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720964431762696,1.0,0.0,0.0,3.6386148929595934,3.638638973236084,8.834164759718988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3173828125,0.0,1521.8009033203125,1895.4371337890625,0.0,4059.651123046875,0.902860701084137,1.0,0.0,3.0,1.0,0.0
12145260,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8752421140670776,0.4413487911224365,0.39906907081604,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640340209007264,0.578827977180481,0.5485925674438477,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456827402114868,0.3979447782039642,0.2796277999877929,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855097055435181,0.3155995309352875,0.3017692565917969,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933460831642151,0.2142468988895416,0.9792951941490172,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776675343513489,0.4385770559310913,0.4385770559310913,1.0,1.0,-3.011766195297241,0.9838353395462036,2.027930974960327,0.304970920085907,0.8980252742767334,0.8980252742767334,0.0,163.11131286621094,172.0,40662.1484375,0.0,2393.142822265625,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593257308006288,1.0,0.0,0.0,3.6395649909973145,3.6395888328552246,8.838778171593731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.34521484375,0.0,1521.2578125,1895.4371337890625,0.0,3946.572998046875,0.9029330611228944,1.0,0.0,3.0,1.0,0.0
12145320,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8752421140670776,0.4413487911224365,0.39906907081604,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640340209007264,0.578827977180481,0.5485925674438477,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456827402114868,0.3979447782039642,0.2796277999877929,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855097055435181,0.3155995309352875,0.3017692565917969,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933460831642151,0.2142468988895416,0.9792951941490172,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776675343513489,0.4385770559310913,0.4385770559310913,1.0,1.0,-3.011766195297241,0.9838353395462036,2.027930974960327,0.304970920085907,0.8980252742767334,0.8980252742767334,0.0,163.11131286621094,172.0,40662.1484375,0.0,2393.142822265625,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593257308006288,1.0,0.0,0.0,3.6395649909973145,3.6395888328552246,8.838778171593731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.34521484375,0.0,1521.2578125,1895.4371337890625,0.0,3946.572998046875,0.9029330611228944,1.0,0.0,3.0,1.0,0.0
12145380,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.874686062335968,0.4426763951778412,0.4001473486423492,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644954800605774,0.5824787616729736,0.5518871545791626,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476482629776001,0.4028562903404236,0.2829584777355194,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860857248306274,0.3178554177284241,0.303803414106369,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937480568885803,0.2156959325075149,0.985391080379486,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158264160156,297.292724609375,285.2671203613281,1.0,0.5811495780944824,0.4379425048828125,0.4379425048828125,1.0,1.0,-3.030794858932495,0.9895132184028624,2.0412817001342773,0.3065023422241211,0.903920829296112,0.903920829296112,0.0,164.82589721679688,175.0,39996.29296875,0.0,2437.06640625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490398168563844,1.0,0.0,0.0,3.650128126144409,3.6501522064208975,8.890158937902015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.359375,0.0,1531.024169921875,1895.4371337890625,0.0,3854.307861328125,0.9051204919815063,1.0,0.0,3.0,1.0,0.0
12145440,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.874686062335968,0.4426763951778412,0.4001473486423492,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9644954800605774,0.5824787616729736,0.5518871545791626,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476482629776001,0.4028562903404236,0.2829584777355194,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860857248306274,0.3178554177284241,0.303803414106369,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937480568885803,0.2156959325075149,0.985391080379486,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158264160156,297.292724609375,285.2671203613281,1.0,0.5811495780944824,0.4379425048828125,0.4379425048828125,1.0,1.0,-3.030794858932495,0.9895132184028624,2.0412817001342773,0.3065023422241211,0.903920829296112,0.903920829296112,0.0,164.82589721679688,175.0,39996.29296875,0.0,2437.06640625,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490398168563844,1.0,0.0,0.0,3.650128126144409,3.6501522064208975,8.890158937902015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.359375,0.0,1531.024169921875,1895.4371337890625,0.0,3854.307861328125,0.9051204919815063,1.0,0.0,3.0,1.0,0.0
12145500,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739994764328003,0.4427194595336914,0.4005995690822601,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643151164054872,0.5837793946266174,0.5534909963607788,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482966423034668,0.4049156606197357,0.2846153378486633,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860811948776245,0.3187289834022522,0.3048492968082428,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937346458435059,0.2162768542766571,0.9887464046478271,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.3166198730469,297.2960510253906,285.1197814941406,1.0,0.5830519795417786,0.4376252293586731,0.4376252293586731,1.0,1.0,-3.040555953979492,0.992428183555603,2.0481278896331787,0.3073914051055908,0.903794765472412,0.903794765472412,0.0,165.94911193847656,175.0,40814.96875,0.0,2461.044677734375,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590663909912108,1.0,0.0,0.0,3.655323028564453,3.6553471088409424,8.915482112570317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.02734375,0.0,1537.1617431640625,1895.4371337890625,0.0,3944.25927734375,0.9062539339065552,1.0,0.0,3.0,1.0,0.0
12145560,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716410398483276,0.4421021938323974,0.4003275632858276,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9624431729316713,0.5844338536262512,0.5544020533561707,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475086092948914,0.4064859449863434,0.2858804762363434,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7846927642822266,0.3192065358161926,0.3055117726325989,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924492120742798,0.2165537178516388,0.9908505082130432,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847978591918945,0.4371322989463806,0.4371322989463806,1.0,1.0,-3.0461785793304443,0.993380606174469,2.052797794342041,0.3072517216205597,0.9041380882263184,0.9041380882263184,0.0,167.74203491210938,178.0,40941.50390625,0.0,2480.875,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662644863128662,1.0,0.0,0.0,3.658496141433716,3.658520221710205,8.930967396736378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.0078125,0.0,1541.12060546875,1895.4371337890625,0.0,4008.227294921875,0.907030463218689,1.0,0.0,3.0,1.0,0.0
12145620,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650100827217102,0.4399238526821136,0.3988068699836731,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564830660820008,0.5846626162528992,0.5551063418388367,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.844196081161499,0.4088428616523742,0.2878119051456451,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7801339030265808,0.319424420595169,0.3061082363128662,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881133913993835,0.2164751142263412,0.99221932888031,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.5877419114112854,0.4361464977264404,0.4361464977264404,1.0,1.0,-3.049891471862793,0.9923866987228394,2.057504653930664,0.3056744933128357,0.901524543762207,0.901524543762207,0.0,172.05445861816406,181.0,41841.75,0.0,2510.289794921875,1.0,280.6581726074219,283.3945007324219,290.8023986816406,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984131395816803,1.0,0.0,0.0,3.6591856479644775,3.659209728240967,8.934334232435504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.408203125,0.0,1543.4158935546875,1895.4371337890625,0.0,4164.53076171875,0.907315194606781,1.0,0.0,3.0,1.0,0.0
12145680,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650100827217102,0.4399238526821136,0.3988068699836731,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564830660820008,0.5846626162528992,0.5551063418388367,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.844196081161499,0.4088428616523742,0.2878119051456451,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7801339030265808,0.319424420595169,0.3061082363128662,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881133913993835,0.2164751142263412,0.99221932888031,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.29736328125,297.27783203125,284.87664794921875,1.0,0.5877419114112854,0.4361464977264404,0.4361464977264404,1.0,1.0,-3.049891471862793,0.9923866987228394,2.057504653930664,0.3056744933128357,0.901524543762207,0.901524543762207,0.0,172.05445861816406,181.0,41841.75,0.0,2510.289794921875,1.0,280.6581726074219,283.3945007324219,290.8023986816406,293.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984131395816803,1.0,0.0,0.0,3.6591856479644775,3.659209728240967,8.934334232435504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.408203125,0.0,1543.4158935546875,1895.4371337890625,0.0,4164.53076171875,0.907315194606781,1.0,0.0,3.0,1.0,0.0
12145740,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8575935363769531,0.4370808005332947,0.3965658843517303,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.9492506980895996,0.5840088725090027,0.5548546314239502,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400728106498718,0.4105795919895172,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746587991714478,0.3189940452575683,0.3060187101364136,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827335953712463,0.2157924920320511,0.9906330108642578,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2576904296875,284.6718444824219,1.0,0.5899153351783752,0.4351606965065002,0.4351606965065002,1.0,1.0,-3.0466067790985107,0.988757848739624,2.0578489303588867,0.3029555678367615,0.8961519002914429,0.8961519002914429,0.0,176.57449340820312,184.0,42637.64453125,0.0,2527.59814453125,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979982376098632,1.0,0.0,0.0,3.65032172203064,3.650345802307129,8.891101970220916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9765625,0.0,1535.4638671875,1895.4371337890625,0.0,4283.1005859375,0.9055057764053344,1.0,0.0,3.0,1.0,0.0
12145800,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8575935363769531,0.4370808005332947,0.3965658843517303,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67340087890625,0.9492506980895996,0.5840088725090027,0.5548546314239502,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400728106498718,0.4105795919895172,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746587991714478,0.3189940452575683,0.3060187101364136,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827335953712463,0.2157924920320511,0.9906330108642578,284.673583984375,284.95001220703125,300.4078674316406,287.677978515625,298.2782592773437,297.2576904296875,284.6718444824219,1.0,0.5899153351783752,0.4351606965065002,0.4351606965065002,1.0,1.0,-3.0466067790985107,0.988757848739624,2.0578489303588867,0.3029555678367615,0.8961519002914429,0.8961519002914429,0.0,176.57449340820312,184.0,42637.64453125,0.0,2527.59814453125,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979982376098632,1.0,0.0,0.0,3.65032172203064,3.650345802307129,8.891101970220916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9765625,0.0,1535.4638671875,1895.4371337890625,0.0,4283.1005859375,0.9055057764053344,1.0,0.0,3.0,1.0,0.0
12145860,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.852770984172821,0.4360888600349426,0.3952261209487915,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445966482162476,0.5849081873893738,0.555273711681366,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381090760231018,0.4136330187320709,0.291121631860733,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711919546127319,0.3194087445735931,0.3062125742435455,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790898442268372,0.2156522870063781,0.989504337310791,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918391942977905,0.4344893991947174,0.4344893991947174,1.0,1.0,-3.046621322631836,0.9871202111244202,2.059500932693481,0.3012407124042511,0.896173357963562,0.896173357963562,0.0,179.84286499023438,187.0,41676.37890625,0.0,2544.63232421875,1.0,280.6421813964844,283.3729858398437,290.5884094238281,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852538704872132,1.0,0.0,0.0,3.643458127975464,3.643482208251953,8.857697935127362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.85400390625,0.0,1527.1134033203125,1895.4371337890625,0.0,4174.22265625,0.9039367437362672,1.0,0.0,3.0,1.0,0.0
12145920,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.852770984172821,0.4360888600349426,0.3952261209487915,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445966482162476,0.5849081873893738,0.555273711681366,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381090760231018,0.4136330187320709,0.291121631860733,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711919546127319,0.3194087445735931,0.3062125742435455,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790898442268372,0.2156522870063781,0.989504337310791,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709045410156,297.2539367675781,284.847900390625,1.0,0.5918391942977905,0.4344893991947174,0.4344893991947174,1.0,1.0,-3.046621322631836,0.9871202111244202,2.059500932693481,0.3012407124042511,0.896173357963562,0.896173357963562,0.0,179.84286499023438,187.0,41676.37890625,0.0,2544.63232421875,1.0,280.6421813964844,283.3729858398437,290.5884094238281,293.2301330566406,293.1499938964844,293.1499938964844,280.95001220703125,36162.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852538704872132,1.0,0.0,0.0,3.643458127975464,3.643482208251953,8.857697935127362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.85400390625,0.0,1527.1134033203125,1895.4371337890625,0.0,4174.22265625,0.9039367437362672,1.0,0.0,3.0,1.0,0.0
12145980,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513270616531372,0.4366779029369354,0.3955275118350982,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9438102841377258,0.5874409079551697,0.5573832392692566,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391230702400208,0.4179973304271698,0.2940024435520172,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706857323646545,0.3209057748317718,0.3074545562267303,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6783014535903931,0.2164002954959869,0.9922038912773132,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2650756835937,285.0550537109375,1.0,0.5943685173988342,0.4338181018829345,0.4338181018829345,1.0,1.0,-3.057711601257324,0.9896529912948608,2.068058729171753,0.3012471795082092,0.8991971015930176,0.8991971015930176,0.0,181.7229766845703,190.0,40876.9296875,0.0,2575.56005859375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704893827438354,1.0,0.0,0.0,3.644442558288574,3.644466638565064,8.862485287863819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77734375,0.0,1526.640625,1895.4371337890625,0.0,4045.518310546875,0.9040229320526124,1.0,0.0,3.0,1.0,0.0
12146040,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513270616531372,0.4366779029369354,0.3955275118350982,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9438102841377258,0.5874409079551697,0.5573832392692566,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8391230702400208,0.4179973304271698,0.2940024435520172,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7706857323646545,0.3209057748317718,0.3074545562267303,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6783014535903931,0.2164002954959869,0.9922038912773132,285.0525207519531,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2650756835937,285.0550537109375,1.0,0.5943685173988342,0.4338181018829345,0.4338181018829345,1.0,1.0,-3.057711601257324,0.9896529912948608,2.068058729171753,0.3012471795082092,0.8991971015930176,0.8991971015930176,0.0,181.7229766845703,190.0,40876.9296875,0.0,2575.56005859375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704893827438354,1.0,0.0,0.0,3.644442558288574,3.644466638565064,8.862485287863819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77734375,0.0,1526.640625,1895.4371337890625,0.0,4045.518310546875,0.9040229320526124,1.0,0.0,3.0,1.0,0.0
12146100,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.85106360912323,0.4373268187046051,0.3959650695323944,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439691305160522,0.5890971422195435,0.5587835907936096,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400537967681885,0.4205027818679809,0.2956492602825165,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708894610404968,0.3219389915466308,0.3083317875862121,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783976554870605,0.2170286625623703,0.9946513772010804,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.2774963378906,297.27362060546875,285.2379150390625,1.0,0.5958964824676514,0.4334824383258819,0.4334824383258819,1.0,1.0,-3.065893650054932,0.9919003844261168,2.073993444442749,0.3016481697559356,0.902746319770813,0.902746319770813,0.0,182.5496368408203,190.0,40334.2265625,0.0,2595.57080078125,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619652032852172,1.0,0.0,0.0,3.64870548248291,3.6487295627594,8.883230293577071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8642578125,0.0,1530.19775390625,1895.4371337890625,0.0,3970.084716796875,0.9049108624458312,1.0,0.0,3.0,1.0,0.0
12146160,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512932658195496,0.4381965100765228,0.3967185318470001,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446939826011658,0.5909944176673889,0.560518741607666,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414297103881836,0.4232118725776672,0.2975037097930908,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715398669242859,0.3231548368930816,0.3094345033168793,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789494752883911,0.2178244590759277,0.9979963898658752,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823181152344,297.2841796875,285.2948913574219,1.0,0.5976445078849792,0.4330857694149017,0.4330857694149017,1.0,1.0,-3.076458692550659,0.9948933124542236,2.0815653800964355,0.3022601306438446,0.9057371616363524,0.9057371616363524,0.0,183.232666015625,193.0,40409.71484375,0.0,2619.528564453125,1.0,281.2418518066406,283.87969970703125,290.5078430175781,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593334197998048,1.0,0.0,0.0,3.656115770339966,3.656139612197876,8.919348601921229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2578125,0.0,1537.4696044921875,1895.4371337890625,0.0,3946.6416015625,0.9064404368400574,1.0,0.0,3.0,1.0,0.0
12146220,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490129113197327,0.4376686811447143,0.3969883322715759,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942964732646942,0.592690110206604,0.5628531575202942,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417474031448364,0.4269625246524811,0.3005533516407013,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705958485603333,0.3244276940822601,0.3110998868942261,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780557036399841,0.2186268717050552,1.0032905340194702,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.0933532714844,1.0,0.6011477708816528,0.4322924017906189,0.4322924017906189,1.0,1.0,-3.091638326644897,0.9985960125923156,2.0930423736572266,0.3027914464473724,0.906058132648468,0.906058132648468,0.0,186.0643310546875,181.0,41269.8359375,0.0,2663.947998046875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97601580619812,1.0,0.0,0.0,3.665400266647339,3.6654245853424072,8.964707376435399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.416015625,0.0,1548.6756591796875,1895.4371337890625,0.0,4093.995849609375,0.9085595607757568,1.0,0.0,3.0,1.0,0.0
