time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146280,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490129113197327,0.4376686811447143,0.3969883322715759,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.942964732646942,0.592690110206604,0.5628531575202942,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417474031448364,0.4269625246524811,0.3005533516407013,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705958485603333,0.3244276940822601,0.3110998868942261,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780557036399841,0.2186268717050552,1.0032905340194702,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.284423828125,285.0933532714844,1.0,0.6011477708816528,0.4322924017906189,0.4322924017906189,1.0,1.0,-3.091638326644897,0.9985960125923156,2.0930423736572266,0.3027914464473724,0.906058132648468,0.906058132648468,0.0,186.0643310546875,181.0,41269.8359375,0.0,2663.947998046875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97601580619812,1.0,0.0,0.0,3.665400266647339,3.6654245853424072,8.964707376435399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.416015625,0.0,1548.6756591796875,1895.4371337890625,0.0,4093.995849609375,0.9085595607757568,1.0,0.0,3.0,1.0,0.0
12146340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8500234484672546,0.4353648424148559,0.3951446115970611,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9459581971168518,0.5924134254455566,0.5628833174705505,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8455160856246948,0.4292539358139038,0.3022774755954742,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7729183435440063,0.3244407176971435,0.3112790882587433,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6799827814102173,0.2184088379144668,1.0029336214065552,284.8725280761719,284.95001220703125,300.3500061035156,287.49151611328125,298.2597961425781,297.2681579589844,284.87078857421875,1.0,0.5995268225669861,0.4314990639686584,0.4314990639686584,1.0,1.0,-3.091331720352173,0.9965102076530457,2.094821691513061,0.3009649515151977,0.9031606912612916,0.9031606912612916,0.0,184.0137481689453,169.0,42010.234375,0.0,2652.533935546875,1.0,280.6581115722656,283.4002685546875,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921546578407288,1.0,0.0,0.0,3.666163444519043,3.666187524795532,8.968440283751988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0732421875,0.0,1551.2144775390625,1895.4371337890625,0.0,4233.4482421875,0.9088745713233948,1.0,0.0,3.0,1.0,0.0
12146400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8500234484672546,0.4353648424148559,0.3951446115970611,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9459581971168518,0.5924134254455566,0.5628833174705505,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8455160856246948,0.4292539358139038,0.3022774755954742,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7729183435440063,0.3244407176971435,0.3112790882587433,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6799827814102173,0.2184088379144668,1.0029336214065552,284.8725280761719,284.95001220703125,300.3500061035156,287.49151611328125,298.2597961425781,297.2681579589844,284.87078857421875,1.0,0.5995268225669861,0.4314990639686584,0.4314990639686584,1.0,1.0,-3.091331720352173,0.9965102076530457,2.094821691513061,0.3009649515151977,0.9031606912612916,0.9031606912612916,0.0,184.0137481689453,169.0,42010.234375,0.0,2652.533935546875,1.0,280.6581115722656,283.4002685546875,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921546578407288,1.0,0.0,0.0,3.666163444519043,3.666187524795532,8.968440283751988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0732421875,0.0,1551.2144775390625,1895.4371337890625,0.0,4233.4482421875,0.9088745713233948,1.0,0.0,3.0,1.0,0.0
12146460,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8545215129852295,0.4325245320796966,0.3924937546253204,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533233046531676,0.5912472009658813,0.5617508292198181,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8528350591659546,0.4310401082038879,0.3034221827983856,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.7784262895584106,0.3238599300384521,0.3106306195259094,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846399307250977,0.2176743447780609,0.9990864396095276,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.66607666015625,1.0,0.5949534773826599,0.4306096732616424,0.4306096732616424,1.0,1.0,-3.082760810852051,0.9911242723464966,2.091636657714844,0.2975654900074005,0.8977078199386597,0.8977078199386597,0.0,178.19740295410156,157.0,42784.0234375,0.0,2605.265625,1.0,280.358154296875,283.1573791503906,290.5281982421875,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657264471054077,3.6572885513305664,8.92495506832347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.744140625,0.0,1543.2132568359375,1895.4371337890625,0.0,4300.0,0.9070587158203124,1.0,0.0,3.0,1.0,0.0
12146520,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8545215129852295,0.4325245320796966,0.3924937546253204,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533233046531676,0.5912472009658813,0.5617508292198181,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.8528350591659546,0.4310401082038879,0.3034221827983856,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.7784262895584106,0.3238599300384521,0.3106306195259094,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846399307250977,0.2176743447780609,0.9990864396095276,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.66607666015625,1.0,0.5949534773826599,0.4306096732616424,0.4306096732616424,1.0,1.0,-3.082760810852051,0.9911242723464966,2.091636657714844,0.2975654900074005,0.8977078199386597,0.8977078199386597,0.0,178.19740295410156,157.0,42784.0234375,0.0,2605.265625,1.0,280.358154296875,283.1573791503906,290.5281982421875,293.298583984375,293.1499938964844,293.1499938964844,280.6499938964844,36259.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657264471054077,3.6572885513305664,8.92495506832347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.744140625,0.0,1543.2132568359375,1895.4371337890625,0.0,4300.0,0.9070587158203124,1.0,0.0,3.0,1.0,0.0
12146580,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646619915962219,0.4316129386425018,0.3907546997070312,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665215015411376,0.5917291045188904,0.561263382434845,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657404780387878,0.4343003630638122,0.3050605356693268,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7888996601104736,0.3242124915122986,0.3102615773677826,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937205195426941,0.2175846993923187,0.9957899451255798,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.84185791015625,1.0,0.5889430046081543,0.4297202825546264,0.4297202825546264,1.0,1.0,-3.077633142471313,0.9870314598083496,2.090601682662964,0.2944456934928894,0.8976499438285828,0.8976499438285828,0.0,168.9933319091797,145.0,41790.4296875,0.0,2547.06982421875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.0581359863281,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875745177268982,1.0,0.0,0.0,3.6502530574798575,3.650277137756348,8.890767162483826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.20458984375,0.0,1534.6968994140625,1895.4371337890625,0.0,4194.20849609375,0.905458390712738,1.0,0.0,3.0,1.0,0.0
12146640,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8646619915962219,0.4316129386425018,0.3907546997070312,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665215015411376,0.5917291045188904,0.561263382434845,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657404780387878,0.4343003630638122,0.3050605356693268,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7888996601104736,0.3242124915122986,0.3102615773677826,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937205195426941,0.2175846993923187,0.9957899451255798,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.84185791015625,1.0,0.5889430046081543,0.4297202825546264,0.4297202825546264,1.0,1.0,-3.077633142471313,0.9870314598083496,2.090601682662964,0.2944456934928894,0.8976499438285828,0.8976499438285828,0.0,168.9933319091797,145.0,41790.4296875,0.0,2547.06982421875,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.0581359863281,293.1499938964844,293.1499938964844,280.95001220703125,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875745177268982,1.0,0.0,0.0,3.6502530574798575,3.650277137756348,8.890767162483826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.20458984375,0.0,1534.6968994140625,1895.4371337890625,0.0,4194.20849609375,0.905458390712738,1.0,0.0,3.0,1.0,0.0
12146700,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724598288536072,0.4318438470363617,0.3905198276042938,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753478765487672,0.5927039980888367,0.5616968870162964,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749148845672607,0.4365093111991882,0.3062764108181,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.796548068523407,0.3248540759086609,0.3104786872863769,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004565000534058,0.2179151326417923,0.9955825209617616,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.2309265136719,297.2510681152344,285.0101318359375,1.0,0.5858777761459351,0.4292755722999573,0.4292755722999573,1.0,1.0,-3.079339504241944,0.9865699410438538,2.0927696228027344,0.2935305535793304,0.8995268940925598,0.8995268940925598,0.0,163.34396362304688,145.0,41074.46484375,0.0,2520.66552734375,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.9039001464844,293.1499938964844,293.1499938964844,280.95001220703125,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764173030853271,1.0,0.0,0.0,3.649469375610352,3.649493455886841,8.886950126907323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.400390625,0.0,1532.9554443359375,1895.4371337890625,0.0,4097.50390625,0.9052503108978271,1.0,0.0,3.0,1.0,0.0
12146760,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822364807128906,0.4324215650558471,0.3907079100608825,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852254986763,0.5940845608711243,0.5626104474067688,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860744833946228,0.4390291273593902,0.3077702522277832,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.805890679359436,0.3257710635662079,0.3109951913356781,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7087260484695435,0.218483954668045,0.996511697769165,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.23394775390625,297.259521484375,285.0640563964844,1.0,0.5829198956489563,0.4290219843387604,0.4290219843387604,1.0,1.0,-3.0841927528381348,0.9877172708511353,2.09647536277771,0.2935238480567932,0.900940477848053,0.900940477848053,0.0,157.17909240722656,133.0,41082.9296875,0.0,2497.485107421875,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.97418212890625,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705827236175536,1.0,0.0,0.0,3.651520729064941,3.651544809341431,8.896943768377241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.98095703125,0.0,1534.4373779296875,1895.4371337890625,0.0,4046.33984375,0.9055997133255004,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9005945920944214,0.4316004514694214,0.3901421725749969,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951077938079834,0.5604729652404785,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907624125480652,0.4425666630268097,0.3102517127990722,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8226353526115417,0.326647937297821,0.3117098212242126,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233823537826538,0.2190158069133758,0.997869908809662,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.259765625,284.86529541015625,1.0,0.5766701698303223,0.4285147786140442,0.4285147786140442,1.0,1.0,-3.08614182472229,0.9871484637260436,2.0989933013916016,0.2929607033729553,0.8982292413711548,0.8982292413711548,0.0,146.27896118164062,121.0,41836.8984375,0.0,2444.023681640625,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981152594089508,1.0,0.0,0.0,3.649213314056397,3.6492373943328857,8.885703550731705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.0400390625,0.0,1532.9346923828125,1895.4371337890625,0.0,4138.734375,0.9051505327224731,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.9005945920944214,0.4316004514694214,0.3901421725749969,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951077938079834,0.5604729652404785,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907624125480652,0.4425666630268097,0.3102517127990722,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8226353526115417,0.326647937297821,0.3117098212242126,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233823537826538,0.2190158069133758,0.997869908809662,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.259765625,284.86529541015625,1.0,0.5766701698303223,0.4285147786140442,0.4285147786140442,1.0,1.0,-3.08614182472229,0.9871484637260436,2.0989933013916016,0.2929607033729553,0.8982292413711548,0.8982292413711548,0.0,146.27896118164062,121.0,41836.8984375,0.0,2444.023681640625,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981152594089508,1.0,0.0,0.0,3.649213314056397,3.6492373943328857,8.885703550731705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.0400390625,0.0,1532.9346923828125,1895.4371337890625,0.0,4138.734375,0.9051505327224731,1.0,0.0,3.0,1.0,0.0
12146940,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9146294593811036,0.4314769208431244,0.3893601596355438,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5994865298271179,0.5359923243522644,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9259167909622192,0.4466241896152496,0.3126101791858673,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8346290588378906,0.327724277973175,0.3122313916683197,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7336364388465881,0.2196186929941177,0.9985824227333068,285.04595947265625,284.95001220703125,300.2782287597656,287.5219116210937,298.2300720214844,297.27276611328125,285.0464782714844,1.0,0.5683026313781738,0.4280076026916504,0.4280076026916504,1.0,1.0,-3.060407876968384,0.9763471484184264,2.0840606689453125,0.2879282534122467,0.90098637342453,0.90098637342453,0.0,138.0308380126953,109.0,40833.03515625,0.0,2352.657958984375,1.0,280.942138671875,283.6131286621094,290.4774475097656,293.0447082519531,293.1499938964844,293.1499938964844,280.6499938964844,35925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685713648796082,1.0,0.0,0.0,3.651156425476074,3.651180505752564,8.895168548406218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.3388671875,0.0,1533.897705078125,1895.4371337890625,0.0,4028.61279296875,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
12147000,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9146294593811036,0.4314769208431244,0.3893601596355438,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9990000128746032,0.5994865298271179,0.5359923243522644,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9259167909622192,0.4466241896152496,0.3126101791858673,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8346290588378906,0.327724277973175,0.3122313916683197,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7336364388465881,0.2196186929941177,0.9985824227333068,285.04595947265625,284.95001220703125,300.2782287597656,287.5219116210937,298.2300720214844,297.27276611328125,285.0464782714844,1.0,0.5683026313781738,0.4280076026916504,0.4280076026916504,1.0,1.0,-3.060407876968384,0.9763471484184264,2.0840606689453125,0.2879282534122467,0.90098637342453,0.90098637342453,0.0,138.0308380126953,109.0,40833.03515625,0.0,2352.657958984375,1.0,280.942138671875,283.6131286621094,290.4774475097656,293.0447082519531,293.1499938964844,293.1499938964844,280.6499938964844,35925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685713648796082,1.0,0.0,0.0,3.651156425476074,3.651180505752564,8.895168548406218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.3388671875,0.0,1533.897705078125,1895.4371337890625,0.0,4028.61279296875,0.9054980874061584,1.0,0.0,3.0,1.0,0.0
12147060,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9330031275749208,0.4301159381866455,0.3883663415908813,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9990000128746032,0.6066596508026123,0.5078648328781128,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9478660821914672,0.4497099220752716,0.3148427605628967,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8493546843528748,0.3281828463077545,0.3126566708087921,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7461826205253601,0.2198193818330764,0.9989967346191406,284.820068359375,284.95001220703125,300.2633361816406,287.5566711425781,298.23583984375,297.2922058105469,284.81744384765625,1.0,0.5585980415344238,0.4275242984294891,0.4275242984294891,1.0,1.0,-3.029102802276612,0.9635322093963624,2.065570592880249,0.2822007536888122,0.8974364399909973,0.8974364399909973,0.0,128.93438720703125,112.0,41228.671875,0.0,2248.57470703125,1.0,280.6578674316406,283.3635559082031,290.57525634765625,293.228271484375,293.1499938964844,293.1499938964844,280.95001220703125,36116.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763588309288024,1.0,0.0,0.0,3.647838115692138,3.647861957550049,8.879006827555713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.65380859375,0.0,1531.637939453125,1895.4371337890625,0.0,4096.99267578125,0.904857337474823,1.0,0.0,3.0,1.0,0.0
12147120,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9330031275749208,0.4301159381866455,0.3883663415908813,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.9990000128746032,0.6066596508026123,0.5078648328781128,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9478660821914672,0.4497099220752716,0.3148427605628967,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.8493546843528748,0.3281828463077545,0.3126566708087921,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7461826205253601,0.2198193818330764,0.9989967346191406,284.820068359375,284.95001220703125,300.2633361816406,287.5566711425781,298.23583984375,297.2922058105469,284.81744384765625,1.0,0.5585980415344238,0.4275242984294891,0.4275242984294891,1.0,1.0,-3.029102802276612,0.9635322093963624,2.065570592880249,0.2822007536888122,0.8974364399909973,0.8974364399909973,0.0,128.93438720703125,112.0,41228.671875,0.0,2248.57470703125,1.0,280.6578674316406,283.3635559082031,290.57525634765625,293.228271484375,293.1499938964844,293.1499938964844,280.95001220703125,36116.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763588309288024,1.0,0.0,0.0,3.647838115692138,3.647861957550049,8.879006827555713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.65380859375,0.0,1531.637939453125,1895.4371337890625,0.0,4096.99267578125,0.904857337474823,1.0,0.0,3.0,1.0,0.0
12147180,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9450699090957642,0.4298223853111267,0.3874332904815674,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6156339049339294,0.4899319112300873,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9626350402832032,0.4536347389221191,0.3171158134937286,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.859695315361023,0.3290818631649017,0.3130426406860351,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.754956066608429,0.2203485667705536,0.9994880557060242,285.0069885253906,284.95001220703125,300.24822998046875,287.5989990234375,298.2547302246094,297.329833984375,285.0082092285156,1.0,0.5531116127967834,0.4270410239696502,0.4270410239696502,1.0,1.0,-3.0101821422576904,0.955351173877716,2.054831027984619,0.2778759300708771,0.8996956944465637,0.8996956944465637,0.0,123.38152313232422,130.0,40339.73828125,0.0,2186.382080078125,1.0,280.9421081542969,283.582275390625,290.5380249023437,293.0689392089844,293.1499938964844,293.1499938964844,281.25,35969.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600115418434144,1.0,0.0,0.0,3.647984981536865,3.6480090618133545,8.879721917764982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5869140625,0.0,1530.70166015625,1895.4371337890625,0.0,3952.688720703125,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12147240,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9450699090957642,0.4298223853111267,0.3874332904815674,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.6156339049339294,0.4899319112300873,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9626350402832032,0.4536347389221191,0.3171158134937286,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.859695315361023,0.3290818631649017,0.3130426406860351,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.754956066608429,0.2203485667705536,0.9994880557060242,285.0069885253906,284.95001220703125,300.24822998046875,287.5989990234375,298.2547302246094,297.329833984375,285.0082092285156,1.0,0.5531116127967834,0.4270410239696502,0.4270410239696502,1.0,1.0,-3.0101821422576904,0.955351173877716,2.054831027984619,0.2778759300708771,0.8996956944465637,0.8996956944465637,0.0,123.38152313232422,130.0,40339.73828125,0.0,2186.382080078125,1.0,280.9421081542969,283.582275390625,290.5380249023437,293.0689392089844,293.1499938964844,293.1499938964844,281.25,35969.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600115418434144,1.0,0.0,0.0,3.647984981536865,3.6480090618133545,8.879721917764982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.5869140625,0.0,1530.70166015625,1895.4371337890625,0.0,3952.688720703125,0.9048198461532592,1.0,0.0,3.0,1.0,0.0
12147300,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.177734375,0.9465477466583252,0.4303090870380401,0.3876315355300903,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.9990000128746032,0.6202700138092041,0.4881454110145569,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17803955078125,0.965457022190094,0.4561411440372467,0.3186922073364258,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1760559082031,0.8613104224205017,0.329939603805542,0.3136813044548034,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.756353497505188,0.2209544479846954,1.0015209913253784,285.177978515625,284.95001220703125,300.2406311035156,287.6227111816406,298.26708984375,297.3519592285156,285.1885070800781,1.0,0.5537471771240234,0.4267993569374084,0.4267993569374084,1.0,1.0,-3.013352155685425,0.9559606313705444,2.05739164352417,0.2774358987808227,0.9028662443161012,0.9028662443161012,0.0,123.02191162109376,130.0,39756.11328125,0.0,2190.1474609375,1.0,281.1987609863281,283.7797546386719,290.526123046875,292.949462890625,293.1499938964844,293.1499938964844,281.25,35831.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94845050573349,1.0,0.0,0.0,3.651424407958984,3.6514484882354736,8.896474241737451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.78515625,0.0,1533.490478515625,1895.4371337890625,0.0,3848.9921875,0.9055403470993042,1.0,0.0,3.0,1.0,0.0
12147360,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.9453429579734802,0.4311045408248901,0.3882954716682434,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9990000128746032,0.6244428753852844,0.4906450510025024,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.9657253623008728,0.4589294493198395,0.3205889761447906,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.860746443271637,0.3310365676879883,0.3146626949310303,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438049316406,0.75593501329422,0.2217702120542526,1.0049408674240112,285.2450866699219,284.95001220703125,300.23297119140625,287.64801025390625,298.2787780761719,297.3720703125,285.2476806640625,1.0,0.5561482310295105,0.4267509877681732,0.4267509877681732,1.0,1.0,-3.0247116088867188,0.9600380063056946,2.064673662185669,0.2787842452526092,0.9055590629577636,0.9055590629577636,0.0,124.11579895019533,148.0,39854.66796875,0.0,2215.91748046875,1.0,281.2417297363281,283.841552734375,290.57989501953125,293.05206298828125,293.1499938964844,293.1499938964844,280.95001220703125,35709.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427148103713988,1.0,0.0,0.0,3.657938003540039,3.657962083816528,8.928242323236191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.8857421875,0.0,1539.83642578125,1895.4371337890625,0.0,3797.100830078125,0.9068775177001952,1.0,0.0,3.0,1.0,0.0
12147420,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9326521158218384,0.4306500852108001,0.3886602222919464,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.6284177303314209,0.5087418556213379,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9570272564888,0.4628674387931824,0.3238303959369659,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8520366549491882,0.3321799635887146,0.3162721991539001,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7486364245414734,0.2226806879043579,1.0111080408096311,285.0634765625,284.95001220703125,300.2174987792969,287.702880859375,298.27734375,297.3751220703125,285.063232421875,1.0,0.5649402141571045,0.4266542494297027,0.4266542494297027,1.0,1.0,-3.060137987136841,0.972932755947113,2.087205171585083,0.283582329750061,0.9055527448654176,0.9055527448654176,0.0,130.35511779785156,166.0,40922.375,0.0,2312.164306640625,1.0,280.95770263671875,283.62774658203125,290.7413024902344,293.3489685058594,293.1499938964844,293.1499938964844,280.6499938964844,35817.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551189541816713,1.0,0.0,0.0,3.66552734375,3.665551424026489,8.965328675003548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.49658203125,0.0,1549.140625,1895.4371337890625,0.0,3908.958251953125,0.90861976146698,1.0,0.0,3.0,1.0,0.0
12147480,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9326521158218384,0.4306500852108001,0.3886602222919464,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.6284177303314209,0.5087418556213379,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9570272564888,0.4628674387931824,0.3238303959369659,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.8520366549491882,0.3321799635887146,0.3162721991539001,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7486364245414734,0.2226806879043579,1.0111080408096311,285.0634765625,284.95001220703125,300.2174987792969,287.702880859375,298.27734375,297.3751220703125,285.063232421875,1.0,0.5649402141571045,0.4266542494297027,0.4266542494297027,1.0,1.0,-3.060137987136841,0.972932755947113,2.087205171585083,0.283582329750061,0.9055527448654176,0.9055527448654176,0.0,130.35511779785156,166.0,40922.375,0.0,2312.164306640625,1.0,280.95770263671875,283.62774658203125,290.7413024902344,293.3489685058594,293.1499938964844,293.1499938964844,280.6499938964844,35817.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551189541816713,1.0,0.0,0.0,3.66552734375,3.665551424026489,8.965328675003548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.49658203125,0.0,1549.140625,1895.4371337890625,0.0,3908.958251953125,0.90861976146698,1.0,0.0,3.0,1.0,0.0
12147540,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9098731279373168,0.4286298751831054,0.3874364197254181,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6263671517372131,0.5408141016960144,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9378991723060608,0.4654337465763092,0.326044350862503,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8361236453056335,0.3321859836578369,0.3168492913246155,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7349398732185364,0.2225850820541381,1.0133739709854126,284.8789978027344,284.95001220703125,300.20184326171875,287.7627258300781,298.2491760253906,297.3385925292969,284.8793334960937,1.0,0.5772235989570618,0.4265575110912323,0.4265575110912323,1.0,1.0,-3.103297233581543,0.9886484146118164,2.1146488189697266,0.2895453870296478,0.902968168258667,0.902968168258667,0.0,141.0940399169922,169.0,42128.390625,0.0,2448.84130859375,1.0,280.6581115722656,283.4059753417969,290.81903076171875,293.5188903808594,293.1499938964844,293.1499938964844,280.3500061035156,36010.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699798822402954,1.0,0.0,0.0,3.665613174438477,3.665637493133545,8.965748747868929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.884765625,0.0,1550.689453125,1895.4371337890625,0.0,4041.03125,0.9087668061256408,1.0,0.0,3.0,1.0,0.0
12147600,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9098731279373168,0.4286298751831054,0.3874364197254181,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.6263671517372131,0.5408141016960144,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9378991723060608,0.4654337465763092,0.326044350862503,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8361236453056335,0.3321859836578369,0.3168492913246155,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7349398732185364,0.2225850820541381,1.0133739709854126,284.8789978027344,284.95001220703125,300.20184326171875,287.7627258300781,298.2491760253906,297.3385925292969,284.8793334960937,1.0,0.5772235989570618,0.4265575110912323,0.4265575110912323,1.0,1.0,-3.103297233581543,0.9886484146118164,2.1146488189697266,0.2895453870296478,0.902968168258667,0.902968168258667,0.0,141.0940399169922,169.0,42128.390625,0.0,2448.84130859375,1.0,280.6581115722656,283.4059753417969,290.81903076171875,293.5188903808594,293.1499938964844,293.1499938964844,280.3500061035156,36010.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699798822402954,1.0,0.0,0.0,3.665613174438477,3.665637493133545,8.965748747868929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.884765625,0.0,1550.689453125,1895.4371337890625,0.0,4041.03125,0.9087668061256408,1.0,0.0,3.0,1.0,0.0
12147660,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.8998981714248657,0.4272706508636474,0.3865022957324981,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.9990000128746032,0.6232643127441406,0.5566075444221497,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.9286359548568726,0.466625839471817,0.3270856440067291,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.8286914825439453,0.3319296538829803,0.316886156797409,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.7283959984779358,0.2222354263067245,1.0131502151489258,284.7392578125,284.95001220703125,300.1929931640625,287.798095703125,298.2253723144531,297.3089294433594,284.7339172363281,1.0,0.5826130509376526,0.4257887601852417,0.4257887601852417,1.0,1.0,-3.1222071647644043,0.9937729835510254,2.1284339427948,0.2906427085399627,0.9000815749168396,0.9000815749168396,0.0,146.51060485839844,169.0,43167.890625,0.0,2513.636962890625,1.0,280.3908386230469,283.2215576171875,290.8757629394531,293.6873474121094,293.1499938964844,293.1499938964844,280.3500061035156,36145.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798328280448914,1.0,0.0,0.0,3.662373781204224,3.662397861480713,8.949908760769176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.74658203125,0.0,1548.072021484375,1895.4371337890625,0.0,4127.2705078125,0.908100724220276,1.0,0.0,3.0,1.0,0.0
12147720,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.8931178450584412,0.4261266887187958,0.3855832517147064,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.9990000128746032,0.6203612685203552,0.5676426887512207,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.9223079681396484,0.4674752354621887,0.3277638256549835,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.8235409259796143,0.3316320478916168,0.316750168800354,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7237722277641296,0.2218479663133621,1.0121831893920898,284.7134704589844,284.95001220703125,300.1860046386719,287.8266906738281,298.2060546875,297.2851257324219,284.71337890625,1.0,0.5862890481948853,0.4251847267150879,0.4251847267150879,1.0,1.0,-3.13386344909668,0.9965288639068604,2.13733458518982,0.2908401787281036,0.898398220539093,0.898398220539093,0.0,150.30845642089844,172.0,43345.796875,0.0,2556.406494140625,1.0,280.3581237792969,283.1917419433594,290.876953125,293.6581420898437,293.1499938964844,293.1499938964844,280.6499938964844,36223.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982859194278717,1.0,0.0,0.0,3.6578993797302246,3.657923460006714,8.928054171519761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.12255859375,0.0,1543.6531982421875,1895.4371337890625,0.0,4153.52685546875,0.90718275308609,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8810282349586487,0.4254477918148041,0.3846718966960907,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978306889533995,0.6151155233383179,0.5839210152626038,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9116014838218688,0.4710071980953216,0.3300420343875885,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8140981197357178,0.3319984674453735,0.3170215487480163,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.715069591999054,0.2216644883155822,1.0114994049072266,284.916748046875,284.95001220703125,300.1700134277344,287.8939819335937,298.180419921875,297.2581481933594,284.918701171875,1.0,0.5932096242904663,0.4238119721412658,0.4238119721412658,1.0,1.0,-3.15452241897583,1.0005911588668823,2.153931140899658,0.2905671000480652,0.899576723575592,0.899576723575592,0.0,157.87783813476562,175.0,42668.328125,0.0,2637.517822265625,1.0,280.6422119140625,283.4295349121094,290.8505249023437,293.5196838378906,293.1499938964844,293.1499938964844,280.95001220703125,36084.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697269201278688,1.0,0.0,0.0,3.653826951980591,3.65385103225708,8.908185122891155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.84033203125,0.0,1538.0653076171875,1895.4371337890625,0.0,4038.802734375,0.9062070250511168,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8810282349586487,0.4254477918148041,0.3846718966960907,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978306889533995,0.6151155233383179,0.5839210152626038,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9116014838218688,0.4710071980953216,0.3300420343875885,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8140981197357178,0.3319984674453735,0.3170215487480163,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.715069591999054,0.2216644883155822,1.0114994049072266,284.916748046875,284.95001220703125,300.1700134277344,287.8939819335937,298.180419921875,297.2581481933594,284.918701171875,1.0,0.5932096242904663,0.4238119721412658,0.4238119721412658,1.0,1.0,-3.15452241897583,1.0005911588668823,2.153931140899658,0.2905671000480652,0.899576723575592,0.899576723575592,0.0,157.87783813476562,175.0,42668.328125,0.0,2637.517822265625,1.0,280.6422119140625,283.4295349121094,290.8505249023437,293.5196838378906,293.1499938964844,293.1499938964844,280.95001220703125,36084.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697269201278688,1.0,0.0,0.0,3.653826951980591,3.65385103225708,8.908185122891155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.84033203125,0.0,1538.0653076171875,1895.4371337890625,0.0,4038.802734375,0.9062070250511168,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8751094341278076,0.4256738126277923,0.3848416209220886,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9921175241470336,0.6139365434646606,0.5823591351509094,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.906411349773407,0.4732789397239685,0.3316034376621246,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8092063069343567,0.3325804769992828,0.3175881803035736,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7105351686477661,0.2218953222036361,1.0127242803573608,285.0679931640625,284.95001220703125,300.16192626953125,287.9286193847656,298.1758117675781,297.2572021484375,285.07647705078125,1.0,0.5957412123680115,0.4231255948543548,0.4231255948543548,1.0,1.0,-3.1569578647613525,0.9997305274009703,2.1572272777557373,0.2890543639659881,0.9018329977989196,0.9018329977989196,0.0,161.81996154785156,175.0,41874.72265625,0.0,2663.511474609375,1.0,280.8988952636719,283.61767578125,290.84649658203125,293.4055480957031,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594860076904296,1.0,0.0,0.0,3.654808759689331,3.65483283996582,8.9129730440618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.90234375,0.0,1538.248046875,1895.4371337890625,0.0,3948.002685546875,0.9063806533813475,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8715139627456665,0.426142156124115,0.3853065967559814,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9883835315704346,0.6137750744819641,0.5819047689437866,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.9038238525390624,0.4757871627807617,0.3333737254142761,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8062450289726257,0.3333823382854461,0.3183741569519043,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.7077431678771973,0.2223313599824905,1.0148097276687622,285.1241149902344,284.95001220703125,300.15380859375,287.9637451171875,298.1753845214844,297.2617492675781,285.1260070800781,1.0,0.5980810523033142,0.4226041436195373,0.4226041436195373,1.0,1.0,-3.162546157836914,1.0004124641418457,2.1621336936950684,0.2884002029895782,0.9036006331443788,0.9036006331443788,0.0,164.6756591796875,178.0,41863.48828125,0.0,2690.039794921875,1.0,280.94189453125,283.6732177734375,290.9027709960937,293.50445556640625,293.1499938964844,293.1499938964844,280.6499938964844,35860.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541251063346864,1.0,0.0,0.0,3.658331871032715,3.658355951309204,8.930164767662063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.39208984375,0.0,1541.4129638671875,1895.4371337890625,0.0,3900.046875,0.907066285610199,1.0,0.0,3.0,1.0,0.0
12148020,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8645085692405701,0.4253172874450683,0.3852655589580536,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9815005660057068,0.6128804683685303,0.5814847350120544,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8990952372550964,0.4793416857719421,0.3363121449947357,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8006424307823181,0.334095150232315,0.3195333480834961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7025768160820007,0.2226493656635284,1.01807701587677,284.9609069824219,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.96002197265625,1.0,0.6020644307136536,0.4215613007545471,0.4215613007545471,1.0,1.0,-3.1708579063415527,1.0007494688034058,2.1701085567474365,0.2869740128517151,0.9024026989936828,0.9024026989936828,0.0,169.91427612304688,181.0,42908.75390625,0.0,2735.012939453125,1.0,280.6577453613281,283.4619445800781,291.0687255859375,293.80322265625,293.1499938964844,293.1499938964844,280.3500061035156,35964.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965254247188568,1.0,0.0,0.0,3.6603927612304688,3.660416841506958,8.940228894971369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.5830078125,0.0,1544.49609375,1895.4371337890625,0.0,3999.2822265625,0.907571017742157,1.0,0.0,3.0,1.0,0.0
12148080,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8645085692405701,0.4253172874450683,0.3852655589580536,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9815005660057068,0.6128804683685303,0.5814847350120544,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8990952372550964,0.4793416857719421,0.3363121449947357,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8006424307823181,0.334095150232315,0.3195333480834961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.7025768160820007,0.2226493656635284,1.01807701587677,284.9609069824219,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.96002197265625,1.0,0.6020644307136536,0.4215613007545471,0.4215613007545471,1.0,1.0,-3.1708579063415527,1.0007494688034058,2.1701085567474365,0.2869740128517151,0.9024026989936828,0.9024026989936828,0.0,169.91427612304688,181.0,42908.75390625,0.0,2735.012939453125,1.0,280.6577453613281,283.4619445800781,291.0687255859375,293.80322265625,293.1499938964844,293.1499938964844,280.3500061035156,35964.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965254247188568,1.0,0.0,0.0,3.6603927612304688,3.660416841506958,8.940228894971369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.5830078125,0.0,1544.49609375,1895.4371337890625,0.0,3999.2822265625,0.907571017742157,1.0,0.0,3.0,1.0,0.0
