time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8561835289001465,0.4230894446372986,0.3837180733680725,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.973261058330536,0.6109937429428101,0.5801373720169067,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8930568099021912,0.4816520512104034,0.3382400274276733,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7938332557678223,0.3337990343570709,0.3196731507778168,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.696234941482544,0.2221881002187729,1.0178252458572388,284.77362060546875,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724914550781,1.0,0.6048682928085327,0.4205184578895569,0.4205184578895569,1.0,1.0,-3.169569492340088,0.9975762963294984,2.1719932556152344,0.2841508984565735,0.898483157157898,0.898483157157898,0.0,175.2802734375,184.0,43857.08203125,0.0,2761.450927734375,1.0,280.358154296875,283.2287902832031,291.1538391113281,293.9702453613281,293.1499938964844,293.1499938964844,280.6499938964844,36164.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780123829841614,1.0,0.0,0.0,3.654939413070679,3.654963493347168,8.913610827221419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.42431640625,0.0,1539.899658203125,1895.4371337890625,0.0,4111.42236328125,0.906480073928833,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8561835289001465,0.4230894446372986,0.3837180733680725,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.973261058330536,0.6109937429428101,0.5801373720169067,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735900878906,0.8930568099021912,0.4816520512104034,0.3382400274276733,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7938332557678223,0.3337990343570709,0.3196731507778168,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.696234941482544,0.2221881002187729,1.0178252458572388,284.77362060546875,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724914550781,1.0,0.6048682928085327,0.4205184578895569,0.4205184578895569,1.0,1.0,-3.169569492340088,0.9975762963294984,2.1719932556152344,0.2841508984565735,0.898483157157898,0.898483157157898,0.0,175.2802734375,184.0,43857.08203125,0.0,2761.450927734375,1.0,280.358154296875,283.2287902832031,291.1538391113281,293.9702453613281,293.1499938964844,293.1499938964844,280.6499938964844,36164.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780123829841614,1.0,0.0,0.0,3.654939413070679,3.654963493347168,8.913610827221419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.42431640625,0.0,1539.899658203125,1895.4371337890625,0.0,4111.42236328125,0.906480073928833,1.0,0.0,3.0,1.0,0.0
12148260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8506786823272705,0.4224026799201965,0.3827317357063293,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9674434065818788,0.610701322555542,0.579441249370575,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8898141980171204,0.4852736592292785,0.3405112028121948,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.789334774017334,0.3342102468013763,0.3199078440666199,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6918597221374512,0.2221576422452926,1.0173978805541992,284.9565734863281,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.6071196794509888,0.4197686016559601,0.4197686016559601,1.0,1.0,-3.1700327396392822,0.9957888126373292,2.174243927001953,0.2820580005645752,0.9000446796417236,0.9000446796417236,0.0,179.14720153808594,187.0,42977.30078125,0.0,2783.327392578125,1.0,280.6422424316406,283.45068359375,291.1323547363281,293.8260192871094,293.1499938964844,293.1499938964844,280.95001220703125,36031.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642219543457032,1.0,0.0,0.0,3.652930736541748,3.652954816818237,8.903816137717513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.46826171875,0.0,1536.664306640625,1895.4371337890625,0.0,3990.130126953125,0.9059683680534364,1.0,0.0,3.0,1.0,0.0
12148320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8506786823272705,0.4224026799201965,0.3827317357063293,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9674434065818788,0.610701322555542,0.579441249370575,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8898141980171204,0.4852736592292785,0.3405112028121948,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.789334774017334,0.3342102468013763,0.3199078440666199,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6918597221374512,0.2221576422452926,1.0173978805541992,284.9565734863281,284.95001220703125,300.10406494140625,288.17974853515625,298.1428527832031,297.2462463378906,284.95819091796875,1.0,0.6071196794509888,0.4197686016559601,0.4197686016559601,1.0,1.0,-3.1700327396392822,0.9957888126373292,2.174243927001953,0.2820580005645752,0.9000446796417236,0.9000446796417236,0.0,179.14720153808594,187.0,42977.30078125,0.0,2783.327392578125,1.0,280.6422424316406,283.45068359375,291.1323547363281,293.8260192871094,293.1499938964844,293.1499938964844,280.95001220703125,36031.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642219543457032,1.0,0.0,0.0,3.652930736541748,3.652954816818237,8.903816137717513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.46826171875,0.0,1536.664306640625,1895.4371337890625,0.0,3990.130126953125,0.9059683680534364,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488975167274475,0.4231503009796142,0.3832188248634338,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655283093452454,0.6121256351470947,0.5805144309997559,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.8903786540031433,0.4902213811874389,0.3438065648078918,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7882555723190308,0.3356505632400512,0.3211234211921692,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.6906816363334656,0.2229556739330291,1.0204533338546753,285.1629943847656,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098119020462036,0.4190187454223633,0.4190187454223633,1.0,1.0,-3.1809966564178467,0.9978290796279908,2.1831674575805664,0.2814868092536926,0.9045781493186952,0.9045781493186952,0.0,181.3754425048828,190.0,42199.765625,0.0,2817.746337890625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480593204498292,1.0,0.0,0.0,3.65944242477417,3.659466505050659,8.935587629821384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.81005859375,0.0,1542.2459716796875,1895.4371337890625,0.0,3845.46240234375,0.9072775840759276,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488975167274475,0.4231503009796142,0.3832188248634338,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655283093452454,0.6121256351470947,0.5805144309997559,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.8903786540031433,0.4902213811874389,0.3438065648078918,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.7882555723190308,0.3356505632400512,0.3211234211921692,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.6906816363334656,0.2229556739330291,1.0204533338546753,285.1629943847656,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098119020462036,0.4190187454223633,0.4190187454223633,1.0,1.0,-3.1809966564178467,0.9978290796279908,2.1831674575805664,0.2814868092536926,0.9045781493186952,0.9045781493186952,0.0,181.3754425048828,190.0,42199.765625,0.0,2817.746337890625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480593204498292,1.0,0.0,0.0,3.65944242477417,3.659466505050659,8.935587629821384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.81005859375,0.0,1542.2459716796875,1895.4371337890625,0.0,3845.46240234375,0.9072775840759276,1.0,0.0,3.0,1.0,0.0
12148500,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8480292558670044,0.4230567812919616,0.3834910988807678,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9646332263946532,0.6124674081802368,0.581182599067688,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8906852006912231,0.4923121035099029,0.3454961478710174,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7878075242042542,0.3361986577510834,0.3218436539173126,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6902370452880859,0.2232831716537475,1.022589921951294,285.0409240722656,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.03399658203125,1.0,0.6113134622573853,0.4186438322067261,0.4186438322067261,1.0,1.0,-3.1875996589660645,0.9992408752441406,2.188358783721924,0.2814667224884033,0.9040217995643616,0.9040217995643616,0.0,182.5559539794922,190.0,43117.0859375,0.0,2837.690185546875,1.0,280.6983642578125,283.5294494628906,291.3093566894531,294.0853881835937,293.1499938964844,293.1499938964844,280.6499938964844,35853.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548137784004213,1.0,0.0,0.0,3.662482500076294,3.662506580352783,8.950440246735525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.72607421875,0.0,1545.9984130859375,1895.4371337890625,0.0,3906.222900390625,0.9079357385635376,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8458772301673889,0.4224021732807159,0.3831563293933868,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9623334407806396,0.612210214138031,0.5812268853187561,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.889658510684967,0.4939123690128326,0.3467796444892883,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7862201929092407,0.3363924920558929,0.3222253024578094,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6887626647949219,0.2233509570360183,1.0236856937408447,284.9997863769531,284.95001220703125,300.07000732421875,288.3214111328125,298.1390991210937,297.2601013183594,284.9989318847656,1.0,0.612669825553894,0.4182384014129638,0.4182384014129638,1.0,1.0,-3.1905767917633057,0.9992591738700868,2.191317558288574,0.2808809578418731,0.9039004445075988,0.9039004445075988,0.0,184.338607788086,193.0,43267.171875,0.0,2853.5146484375,1.0,280.6575927734375,283.4826965332031,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591621160507202,1.0,0.0,0.0,3.663620233535767,3.663644313812256,8.956002375271055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3740234375,0.0,1547.6812744140625,1895.4371337890625,0.0,3945.11328125,0.9082543849945068,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8400689959526062,0.4202418327331543,0.3816274404525757,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9557904601097108,0.6106357574462891,0.5802408456802368,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859873414039612,0.4963283240795135,0.3487494587898254,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7815497517585754,0.3360987603664398,0.3223268091678619,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843612790107727,0.2229277193546295,1.0234246253967283,284.81219482421875,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110656738281,1.0,0.6148762106895447,0.4174275398254394,0.4174275398254394,1.0,1.0,-3.189738750457764,0.9968260526657104,2.1929128170013428,0.2786977291107178,0.900493860244751,0.900493860244751,0.0,188.56239318847656,196.0,44229.60546875,0.0,2874.784912109375,1.0,280.3581237792969,283.2488708496094,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721498489379884,1.0,0.0,0.0,3.6603903770446777,3.660414695739746,8.940218663155974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3876953125,0.0,1545.5408935546875,1895.4371337890625,0.0,4060.119873046875,0.9076581597328186,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8400689959526062,0.4202418327331543,0.3816274404525757,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.9557904601097108,0.6106357574462891,0.5802408456802368,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8859873414039612,0.4963283240795135,0.3487494587898254,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7815497517585754,0.3360987603664398,0.3223268091678619,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843612790107727,0.2229277193546295,1.0234246253967283,284.81219482421875,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.8110656738281,1.0,0.6148762106895447,0.4174275398254394,0.4174275398254394,1.0,1.0,-3.189738750457764,0.9968260526657104,2.1929128170013428,0.2786977291107178,0.900493860244751,0.900493860244751,0.0,188.56239318847656,196.0,44229.60546875,0.0,2874.784912109375,1.0,280.3581237792969,283.2488708496094,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721498489379884,1.0,0.0,0.0,3.6603903770446777,3.660414695739746,8.940218663155974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3876953125,0.0,1545.5408935546875,1895.4371337890625,0.0,4060.119873046875,0.9076581597328186,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336884379386902,0.4175480604171753,0.3794882595539093,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.9481642842292786,0.6082819700241089,0.5783677101135254,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816445469856262,0.4982116222381592,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761713266372681,0.3352506458759308,0.3218205571174621,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6791569590568542,0.2219953089952469,1.0206140279769895,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.6315612792969,1.0,0.6163856387138367,0.4166167080402374,0.4166167080402374,1.0,1.0,-3.1827497482299805,0.9921725392341614,2.190577268600464,0.2756110429763794,0.8947510123252869,0.8947510123252869,0.0,192.927490234375,199.0,45286.82421875,0.0,2884.088134765625,1.0,280.0582275390625,283.0273132324219,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826098084449768,1.0,0.0,0.0,3.64837646484375,3.6484005451202393,8.881627877599385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.330078125,0.0,1533.906494140625,1895.4371337890625,0.0,4151.36767578125,0.9051308631896972,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.8336884379386902,0.4175480604171753,0.3794882595539093,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63250732421875,0.9481642842292786,0.6082819700241089,0.5783677101135254,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816445469856262,0.4982116222381592,0.3502618074417114,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761713266372681,0.3352506458759308,0.3218205571174621,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6791569590568542,0.2219953089952469,1.0206140279769895,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.6315612792969,1.0,0.6163856387138367,0.4166167080402374,0.4166167080402374,1.0,1.0,-3.1827497482299805,0.9921725392341614,2.190577268600464,0.2756110429763794,0.8947510123252869,0.8947510123252869,0.0,192.927490234375,199.0,45286.82421875,0.0,2884.088134765625,1.0,280.0582275390625,283.0273132324219,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826098084449768,1.0,0.0,0.0,3.64837646484375,3.6484005451202393,8.881627877599385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.330078125,0.0,1533.906494140625,1895.4371337890625,0.0,4151.36767578125,0.9051308631896972,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8305138945579529,0.4167121350765228,0.3784030973911285,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9442242383956908,0.6075869798660278,0.577372133731842,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808532714844,0.8798127174377441,0.5002121329307556,0.3514146208763122,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.773493766784668,0.3351388275623321,0.3215599656105041,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6764615178108215,0.2216601371765136,1.0187543630599976,284.7807006835937,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.7853698730469,1.0,0.6171837449073792,0.4162207841873169,0.4162207841873169,1.0,1.0,-3.179074764251709,0.9898005723953248,2.189274311065674,0.273908793926239,0.894639253616333,0.894639253616333,0.0,195.16989135742188,199.0,44266.51953125,0.0,2888.682861328125,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971942126750946,1.0,0.0,0.0,3.64157509803772,3.64159893989563,8.848543870954018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.24755859375,0.0,1525.8111572265625,1895.4371337890625,0.0,4058.294921875,0.9036074876785278,1.0,0.0,3.0,1.0,0.0
12148920,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295892477035522,0.4165844917297363,0.3782192766666412,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.9430532455444336,0.6075762510299683,0.5772666931152344,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796932697296143,0.5016561150550842,0.35236456990242,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.772774875164032,0.3353129923343658,0.3216713666915893,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756738424301147,0.2216568738222122,1.0185565948486328,284.807861328125,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095397949219,1.0,0.6177464127540588,0.415998101234436,0.415998101234436,1.0,1.0,-3.179760932922364,0.989468514919281,2.190292358398437,0.2733480334281921,0.8942650556564331,0.8942650556564331,0.0,195.99734497070312,202.0,44221.07421875,0.0,2894.597900390625,1.0,280.3421325683594,283.24298095703125,291.46368408203125,294.2428894042969,293.1499938964844,293.1499938964844,280.6499938964844,36234.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968095064163208,1.0,0.0,0.0,3.638839721679688,3.6388635635375977,8.835255584926927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8203125,0.0,1522.53369140625,1895.4371337890625,0.0,4024.408447265625,0.9029560685157776,1.0,0.0,3.0,1.0,0.0
12148980,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283831477165222,0.4170752763748169,0.3784563243389129,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9415554404258728,0.6085635423660278,0.5779173374176025,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.88081294298172,0.5065060257911682,0.3555671870708465,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7721372842788696,0.3364737629890442,0.3225941658020019,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748418211936951,0.2222208231687545,1.0204168558120728,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.0125427246094,1.0,0.6197908520698547,0.4153794944286346,0.4153794944286346,1.0,1.0,-3.18801498413086,0.9908283948898317,2.1971864700317383,0.2726868689060211,0.8967239856719971,0.8967239856719971,0.0,197.7201538085937,205.0,43321.578125,0.0,2921.09521484375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517792463302612,1.0,0.0,0.0,3.637365579605103,3.6373894214630127,8.828098998492351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.7060546875,0.0,1519.305908203125,1895.4371337890625,0.0,3878.97705078125,0.9024868011474608,1.0,0.0,3.0,1.0,0.0
12149040,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283831477165222,0.4170752763748169,0.3784563243389129,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9415554404258728,0.6085635423660278,0.5779173374176025,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.88081294298172,0.5065060257911682,0.3555671870708465,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7721372842788696,0.3364737629890442,0.3225941658020019,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748418211936951,0.2222208231687545,1.0204168558120728,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.0125427246094,1.0,0.6197908520698547,0.4153794944286346,0.4153794944286346,1.0,1.0,-3.18801498413086,0.9908283948898317,2.1971864700317383,0.2726868689060211,0.8967239856719971,0.8967239856719971,0.0,197.7201538085937,205.0,43321.578125,0.0,2921.09521484375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517792463302612,1.0,0.0,0.0,3.637365579605103,3.6373894214630127,8.828098998492351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.7060546875,0.0,1519.305908203125,1895.4371337890625,0.0,3878.97705078125,0.9024868011474608,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.8281146287918091,0.4175818860530853,0.3788138329982757,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.9412534832954408,0.6093988418579102,0.5785801410675049,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817295432090759,0.5092119574546814,0.3573640882968902,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721880674362183,0.337301641702652,0.32329922914505,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748338341712952,0.2227317094802856,1.0224133729934692,285.1628723144531,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210877895355225,0.4150702059268951,0.4150702059268951,1.0,1.0,-3.1946470737457275,0.992404580116272,2.202242374420166,0.2727162539958954,0.899623692035675,0.899623692035675,0.0,198.517578125,205.0,42569.17578125,0.0,2939.269775390625,1.0,280.8984069824219,283.6736755371094,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94247305393219,1.0,0.0,0.0,3.640103101730346,3.640126943588257,8.841391831992951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.33203125,0.0,1521.2637939453125,1895.4371337890625,0.0,3794.9072265625,0.9030367136001588,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8281664848327637,0.4182429611682892,0.3794021010398865,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.94135320186615,0.6104326248168945,0.5795228481292725,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.882986843585968,0.5120854377746582,0.3593450486660003,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.7725547552108765,0.3382764458656311,0.3241918385028839,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751547455787659,0.223381295800209,1.0251730680465698,285.2199401855469,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.2218933105469,1.0,0.6225892305374146,0.4147001504898071,0.4147001504898071,1.0,1.0,-3.2032582759857178,0.994537353515625,2.2087209224700928,0.2728624641895294,0.9020395874977112,0.9020395874977112,0.0,199.23204040527344,208.0,42589.625,0.0,2961.21044921875,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386480450630188,1.0,0.0,0.0,3.6456668376922607,3.64569091796875,8.868440772857866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.91015625,0.0,1526.542236328125,1895.4371337890625,0.0,3760.14453125,0.9041647911071776,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8260273337364197,0.4176979064941406,0.379543125629425,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387604594230652,0.6106257438659668,0.5803854465484619,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8830860257148743,0.5161466002464294,0.3626037836074829,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713155746459961,0.339173674583435,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6740669012069702,0.2239773571491241,1.0294185876846311,285.0575256347656,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0566101074219,1.0,0.6255987882614136,0.4139600098133087,0.4139600098133087,1.0,1.0,-3.215040445327759,0.9967953562736512,2.218245029449463,0.2726100385189056,0.9021399021148682,0.9021399021148682,0.0,202.0552673339844,211.0,43683.5703125,0.0,3001.51171875,1.0,280.6578369140625,283.5191345214844,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952669322490692,1.0,0.0,0.0,3.652294635772705,3.6523187160491934,8.900715897652844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.7021484375,0.0,1534.537109375,1895.4371337890625,0.0,3886.9775390625,0.9056756496429444,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8260273337364197,0.4176979064941406,0.379543125629425,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387604594230652,0.6106257438659668,0.5803854465484619,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8830860257148743,0.5161466002464294,0.3626037836074829,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713155746459961,0.339173674583435,0.3254708349704742,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.6740669012069702,0.2239773571491241,1.0294185876846311,285.0575256347656,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0566101074219,1.0,0.6255987882614136,0.4139600098133087,0.4139600098133087,1.0,1.0,-3.215040445327759,0.9967953562736512,2.218245029449463,0.2726100385189056,0.9021399021148682,0.9021399021148682,0.0,202.0552673339844,211.0,43683.5703125,0.0,3001.51171875,1.0,280.6578369140625,283.5191345214844,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952669322490692,1.0,0.0,0.0,3.652294635772705,3.6523187160491934,8.900715897652844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.7021484375,0.0,1534.537109375,1895.4371337890625,0.0,3886.9775390625,0.9056756496429444,1.0,0.0,3.0,1.0,0.0
12149340,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8211392164230347,0.4157162010669708,0.3781694769859314,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325858950614928,0.6090772151947021,0.5794288516044617,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8802543878555298,0.5188730359077454,0.3647883236408233,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7674768567085266,0.3389587700366974,0.3256549835205078,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6704950332641602,0.2236779481172561,1.0297621488571167,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8774108886719,1.0,0.6279361844062805,0.4132198691368103,0.4132198691368103,1.0,1.0,-3.215509414672852,0.9949876666069032,2.220521926879883,0.2707633972167969,0.8996838927268982,0.8996838927268982,0.0,206.29556274414065,214.0,44835.7734375,0.0,3025.777099609375,1.0,280.35821533203125,283.2950744628906,291.7669677734375,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36020.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680598378181458,1.0,0.0,0.0,3.6521189212799072,3.652143001556397,8.899859267330612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.88427734375,0.0,1535.6800537109375,1895.4371337890625,0.0,4024.097412109375,0.9057514667510986,1.0,0.0,3.0,1.0,0.0
12149400,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8211392164230347,0.4157162010669708,0.3781694769859314,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325858950614928,0.6090772151947021,0.5794288516044617,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8802543878555298,0.5188730359077454,0.3647883236408233,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7674768567085266,0.3389587700366974,0.3256549835205078,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6704950332641602,0.2236779481172561,1.0297621488571167,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8774108886719,1.0,0.6279361844062805,0.4132198691368103,0.4132198691368103,1.0,1.0,-3.215509414672852,0.9949876666069032,2.220521926879883,0.2707633972167969,0.8996838927268982,0.8996838927268982,0.0,206.29556274414065,214.0,44835.7734375,0.0,3025.777099609375,1.0,280.35821533203125,283.2950744628906,291.7669677734375,294.6576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36020.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680598378181458,1.0,0.0,0.0,3.6521189212799072,3.652143001556397,8.899859267330612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.88427734375,0.0,1535.6800537109375,1895.4371337890625,0.0,4024.097412109375,0.9057514667510986,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175103068351746,0.4151302874088287,0.3772974014282226,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278987646102904,0.6087462902069092,0.5787598490715027,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8788097500801086,0.5229167938232422,0.3673357367515564,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646490931510925,0.3393677473068237,0.3258897066116333,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677122712135315,0.2237194776535034,1.0296666622161863,285.0487365722656,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299603581428528,0.4123862385749817,0.4123862385749817,1.0,1.0,-3.2168750762939453,0.9932720065116882,2.2236030101776123,0.2685464322566986,0.9023794531822203,0.9023794531822203,0.0,209.653060913086,217.0,43819.7890625,0.0,3047.13671875,1.0,280.6422119140625,283.50421142578125,291.7055358886719,294.4709777832031,293.1499938964844,293.1499938964844,280.3500061035156,35892.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574243426322936,1.0,0.0,0.0,3.655351638793945,3.655375480651856,8.915620810512337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.33984375,0.0,1538.32421875,1895.4371337890625,0.0,3929.59326171875,0.9064124226570128,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175103068351746,0.4151302874088287,0.3772974014282226,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278987646102904,0.6087462902069092,0.5787598490715027,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8788097500801086,0.5229167938232422,0.3673357367515564,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646490931510925,0.3393677473068237,0.3258897066116333,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6677122712135315,0.2237194776535034,1.0296666622161863,285.0487365722656,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501708984375,1.0,0.6299603581428528,0.4123862385749817,0.4123862385749817,1.0,1.0,-3.2168750762939453,0.9932720065116882,2.2236030101776123,0.2685464322566986,0.9023794531822203,0.9023794531822203,0.0,209.653060913086,217.0,43819.7890625,0.0,3047.13671875,1.0,280.6422119140625,283.50421142578125,291.7055358886719,294.4709777832031,293.1499938964844,293.1499938964844,280.3500061035156,35892.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574243426322936,1.0,0.0,0.0,3.655351638793945,3.655375480651856,8.915620810512337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.33984375,0.0,1538.32421875,1895.4371337890625,0.0,3929.59326171875,0.9064124226570128,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8143699169158936,0.4138718843460083,0.3766447603702545,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9239388704299928,0.6078492403030396,0.5784081220626831,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8779149055480957,0.5263431072235107,0.3700532019138336,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623714208602905,0.3394942581653595,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654758453369141,0.2236106544733047,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320859789848328,0.4115526080131531,0.4115526080131531,1.0,1.0,-3.220395088195801,0.992296040058136,2.2280991077423096,0.2668383717536926,0.9002485871315002,0.9002485871315002,0.0,212.7821502685547,220.0,44965.15234375,0.0,3071.852783203125,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.68389892578125,293.1499938964844,293.1499938964844,280.04998779296875,36030.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679734706878662,1.0,0.0,0.0,3.654972553253174,3.654996633529663,8.913772262530983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8759765625,0.0,1538.9344482421875,1895.4371337890625,0.0,4023.3349609375,0.9063995480537416,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8143699169158936,0.4138718843460083,0.3766447603702545,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9239388704299928,0.6078492403030396,0.5784081220626831,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8779149055480957,0.5263431072235107,0.3700532019138336,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623714208602905,0.3394942581653595,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654758453369141,0.2236106544733047,1.0304250717163086,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320859789848328,0.4115526080131531,0.4115526080131531,1.0,1.0,-3.220395088195801,0.992296040058136,2.2280991077423096,0.2668383717536926,0.9002485871315002,0.9002485871315002,0.0,212.7821502685547,220.0,44965.15234375,0.0,3071.852783203125,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.68389892578125,293.1499938964844,293.1499938964844,280.04998779296875,36030.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679734706878662,1.0,0.0,0.0,3.654972553253174,3.654996633529663,8.913772262530983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8759765625,0.0,1538.9344482421875,1895.4371337890625,0.0,4023.3349609375,0.9063995480537416,1.0,0.0,3.0,1.0,0.0
12149700,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121215105056763,0.4128035008907318,0.3759162724018097,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211696982383728,0.6069031357765198,0.5777798891067505,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.8767972588539124,0.5276424288749695,0.3711226880550384,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606701254844666,0.3392503261566162,0.3262973129749298,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638274192810059,0.2233205139636993,1.0298974514007568,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329756379127502,0.4111357629299164,0.4111357629299164,1.0,1.0,-3.219369888305664,0.9908115863800048,2.228558301925659,0.265604555606842,0.8976144194602966,0.8976144194602966,0.0,214.67947387695312,220.0,45942.22265625,0.0,3080.08544921875,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768473505973816,1.0,0.0,0.0,3.6519484519958496,3.651972532272339,8.899027648112678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.7705078125,0.0,1536.4415283203125,1895.4371337890625,0.0,4101.2587890625,0.905766487121582,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.809410572052002,0.411538302898407,0.3749059438705444,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179018139839172,0.6056985855102539,0.5768083930015564,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.8752520084381104,0.5287521481513977,0.3719817698001861,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7585982084274292,0.3388316035270691,0.3260433971881866,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70758056640625,0.6618154644966125,0.2228806614875793,1.028586983680725,284.7068786621094,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336933970451355,0.4108063578605652,0.4108063578605652,1.0,1.0,-3.216141939163208,0.988760769367218,2.2273812294006348,0.2642908990383148,0.8954916596412659,0.8954916596412659,0.0,216.77178955078125,223.0,46028.15625,0.0,3084.657470703125,1.0,280.05810546875,283.0777587890625,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811729192733764,1.0,0.0,0.0,3.646446943283081,3.6464710235595694,8.872236207935202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3603515625,0.0,1531.064208984375,1895.4371337890625,0.0,4138.91064453125,0.9046362042427064,1.0,0.0,3.0,1.0,0.0
12149820,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057728409767151,0.4106855690479278,0.3737760782241821,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913588285446167,0.6049181222915649,0.5756864547729492,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740708827972412,0.5326085090637207,0.3743736445903778,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.755953848361969,0.3389268219470978,0.3259505033493042,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226305305957794,1.0270211696624756,284.8749389648437,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351482272148132,0.4101475477218628,0.4101475477218628,1.0,1.0,-3.2143027782440186,0.9863512516021729,2.2279515266418457,0.262085884809494,0.8958542943000793,0.8958542943000793,0.0,219.82049560546875,226.0,44920.66796875,0.0,3097.462890625,1.0,280.34210205078125,283.2879943847656,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970269501209259,1.0,0.0,0.0,3.6405646800994873,3.6405885219573975,8.843634873301198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62939453125,0.0,1523.7191162109375,1895.4371337890625,0.0,4043.58203125,0.9032735228538512,1.0,0.0,3.0,1.0,0.0
12149880,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057728409767151,0.4106855690479278,0.3737760782241821,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.913588285446167,0.6049181222915649,0.5756864547729492,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740708827972412,0.5326085090637207,0.3743736445903778,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.755953848361969,0.3389268219470978,0.3259505033493042,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591132879257202,0.2226305305957794,1.0270211696624756,284.8749389648437,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.8763122558594,1.0,0.6351482272148132,0.4101475477218628,0.4101475477218628,1.0,1.0,-3.2143027782440186,0.9863512516021729,2.2279515266418457,0.262085884809494,0.8958542943000793,0.8958542943000793,0.0,219.82049560546875,226.0,44920.66796875,0.0,3097.462890625,1.0,280.34210205078125,283.2879943847656,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970269501209259,1.0,0.0,0.0,3.6405646800994873,3.6405885219573975,8.843634873301198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.62939453125,0.0,1523.7191162109375,1895.4371337890625,0.0,4043.58203125,0.9032735228538512,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8046401143074036,0.4111653566360473,0.374031662940979,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9122236371040344,0.6056820154190063,0.576163649559021,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753739595413208,0.5378161668777466,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7554483413696289,0.3400343954563141,0.3268460035324096,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584754586219788,0.2232085168361663,1.029039978981018,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.06658935546875,1.0,0.6372346878051758,0.4094887375831604,0.4094887375831604,1.0,1.0,-3.222841739654541,0.987629771232605,2.2352118492126465,0.2613014280796051,0.8989566564559937,0.8989566564559937,0.0,221.6421356201172,229.0,43894.63671875,0.0,3125.8759765625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572697281837464,1.0,0.0,0.0,3.642418146133423,3.642441987991333,8.852641713019693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5595703125,0.0,1524.248046875,1895.4371337890625,0.0,3928.2109375,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
