time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.8046401143074036,0.4111653566360473,0.374031662940979,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9122236371040344,0.6056820154190063,0.576163649559021,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753739595413208,0.5378161668777466,0.3778359591960907,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7554483413696289,0.3400343954563141,0.3268460035324096,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584754586219788,0.2232085168361663,1.029039978981018,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.06658935546875,1.0,0.6372346878051758,0.4094887375831604,0.4094887375831604,1.0,1.0,-3.222841739654541,0.987629771232605,2.2352118492126465,0.2613014280796051,0.8989566564559937,0.8989566564559937,0.0,221.6421356201172,229.0,43894.63671875,0.0,3125.8759765625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572697281837464,1.0,0.0,0.0,3.642418146133423,3.642441987991333,8.852641713019693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.5595703125,0.0,1524.248046875,1895.4371337890625,0.0,3928.2109375,0.9035539627075196,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043524026870728,0.4119257628917694,0.374595046043396,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.911864459514618,0.6067637801170349,0.5770282745361328,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768192529678345,0.5420280694961548,0.380650520324707,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555875778198242,0.3412177264690399,0.3278665244579315,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.6585740447044373,0.2239787876605987,1.0321210622787476,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.2459411621094,1.0,0.6391547918319702,0.409023642539978,0.409023642539978,1.0,1.0,-3.2328696250915527,0.9899438619613647,2.2429256439208984,0.261286199092865,0.9033293128013612,0.9033293128013612,0.0,222.8487548828125,229.0,43003.56640625,0.0,3154.25927734375,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470820426940918,1.0,0.0,0.0,3.649490594863892,3.6495144367218018,8.887053013495461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3681640625,0.0,1530.641357421875,1895.4371337890625,0.0,3836.63720703125,0.905019760131836,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.804369330406189,0.4122421443462372,0.3749146163463592,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118675589561462,0.6072280406951904,0.5774901509284973,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8775047063827515,0.5436968207359314,0.3818305134773254,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608642578125,0.755756139755249,0.3417201936244964,0.328351080417633,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587370038032532,0.2243270128965377,1.0336869955062866,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400018930435181,0.4088427722454071,0.4088427722454071,1.0,1.0,-3.2376933097839355,0.9911686182022096,2.2465245723724365,0.2614149749279022,0.9047167897224426,0.9047167897224426,0.0,223.2973480224609,232.0,43027.44140625,0.0,3167.23583984375,1.0,280.94171142578125,283.7534484863281,291.7220153808594,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461424946784972,1.0,0.0,0.0,3.653334856033325,3.6533589363098153,8.905786330615229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.4765625,0.0,1534.54931640625,1895.4371337890625,0.0,3828.14501953125,0.9058308005332948,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8022909164428711,0.4116639792919159,0.3750087916851043,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095638394355774,0.6071294546127319,0.5780678987503052,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8778486847877502,0.5480053424835205,0.3852690458297729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547088861465454,0.3424946069717407,0.3295164108276367,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.657858669757843,0.2248726040124893,1.03772234916687,285.0975036621094,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.096435546875,1.0,0.6429276466369629,0.4081968069076538,0.4081968069076538,1.0,1.0,-3.248903751373291,0.9933842420578004,2.255519390106201,0.2612597644329071,0.9053359627723694,0.9053359627723694,0.0,226.2199859619141,235.0,44183.28125,0.0,3207.938232421875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608827829360962,1.0,0.0,0.0,3.662350416183472,3.662374496459961,8.949794505497266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4169921875,0.0,1545.2752685546875,1895.4371337890625,0.0,3960.450927734375,0.9078805446624756,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.8022909164428711,0.4116639792919159,0.3750087916851043,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095638394355774,0.6071294546127319,0.5780678987503052,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8778486847877502,0.5480053424835205,0.3852690458297729,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547088861465454,0.3424946069717407,0.3295164108276367,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.657858669757843,0.2248726040124893,1.03772234916687,285.0975036621094,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.096435546875,1.0,0.6429276466369629,0.4081968069076538,0.4081968069076538,1.0,1.0,-3.248903751373291,0.9933842420578004,2.255519390106201,0.2612597644329071,0.9053359627723694,0.9053359627723694,0.0,226.2199859619141,235.0,44183.28125,0.0,3207.938232421875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.6466979980469,293.1499938964844,293.1499938964844,280.3500061035156,35776.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608827829360962,1.0,0.0,0.0,3.662350416183472,3.662374496459961,8.949794505497266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4169921875,0.0,1545.2752685546875,1895.4371337890625,0.0,3960.450927734375,0.9078805446624756,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002170324325562,0.4107959866523742,0.3744908273220062,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072945713996888,0.6063883900642395,0.5776804685592651,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8770148754119873,0.5495996475219727,0.3865697085857391,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533303499221802,0.3424402177333832,0.3296898603439331,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.6566067337989807,0.2247976958751678,1.038309097290039,284.9603881835937,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441572904586792,0.4078738093376159,0.4078738093376159,1.0,1.0,-3.2502987384796143,0.992997407913208,2.2573013305664062,0.2606058716773987,0.9040732383728028,0.9040732383728028,0.0,228.2355499267578,235.0,45199.625,0.0,3222.184814453125,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714393615722656,1.0,0.0,0.0,3.664507389068604,3.6645314693450928,8.960340096564323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.67431640625,0.0,1548.431884765625,1895.4371337890625,0.0,4053.875732421875,0.908393621444702,1.0,0.0,3.0,1.0,0.0
12150360,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7976192235946655,0.4096866250038147,0.3736423552036285,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9045121669769288,0.605320155620575,0.5768712759017944,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756763935089111,0.550956130027771,0.3876163959503174,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515084147453308,0.3421574234962463,0.3295917510986328,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6549118161201477,0.2245223075151443,1.0378624200820925,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.9114074707031,1.0,0.6451683640480042,0.4074377417564392,0.4074377417564392,1.0,1.0,-3.248913526535034,0.9913381338119508,2.257575273513794,0.2592887580394745,0.9033066034317015,0.9033066034317015,0.0,230.4920959472656,238.0,45312.53515625,0.0,3231.651123046875,1.0,280.3580322265625,283.3164978027344,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769829511642456,1.0,0.0,0.0,3.664468050003052,3.664492130279541,8.960147397374385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.08056640625,0.0,1549.023193359375,1895.4371337890625,0.0,4102.44287109375,0.9084716439247132,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922032475471497,0.4071036875247955,0.3716263473033905,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988633155822754,0.6026415824890137,0.5747234225273132,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728104829788208,0.5532860159873962,0.3894567787647247,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476119995117188,0.3411881625652313,0.3289954960346222,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511803269386292,0.2235908806324005,1.0351595878601074,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.646674394607544,0.4065655767917633,0.4065655767917633,1.0,1.0,-3.2421586513519287,0.9865739345550536,2.255584478378296,0.2560554146766662,0.8987221717834473,0.8987221717834473,0.0,234.93960571289065,241.0,46325.59375,0.0,3241.4072265625,1.0,280.05816650390625,283.0881042480469,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36194.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900884032249452,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.92820992248744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.47900390625,0.0,1543.465576171875,1895.4371337890625,0.0,4215.7802734375,0.907165229320526,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922032475471497,0.4071036875247955,0.3716263473033905,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988633155822754,0.6026415824890137,0.5747234225273132,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728104829788208,0.5532860159873962,0.3894567787647247,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476119995117188,0.3411881625652313,0.3289954960346222,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511803269386292,0.2235908806324005,1.0351595878601074,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184326171875,297.2526550292969,284.72235107421875,1.0,0.646674394607544,0.4065655767917633,0.4065655767917633,1.0,1.0,-3.2421586513519287,0.9865739345550536,2.255584478378296,0.2560554146766662,0.8987221717834473,0.8987221717834473,0.0,234.93960571289065,241.0,46325.59375,0.0,3241.4072265625,1.0,280.05816650390625,283.0881042480469,291.7787170410156,294.7816162109375,293.1499938964844,293.1499938964844,280.3500061035156,36194.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900884032249452,1.0,0.0,0.0,3.657931327819824,3.6579554080963135,8.92820992248744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.47900390625,0.0,1543.465576171875,1895.4371337890625,0.0,4215.7802734375,0.907165229320526,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886081337928772,0.4061316549777984,0.370381087064743,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8950189352035522,0.6015030741691589,0.5732465982437134,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717411756515503,0.5572538375854492,0.3919031023979187,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450569868087769,0.3410826325416565,0.3287003636360168,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485856771469116,0.2232022881507873,1.0329432487487793,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479805111885071,0.4056934118270874,0.4056934118270874,1.0,1.0,-3.238792896270752,0.9830235242843628,2.2557692527771,0.2530378401279449,0.8992056846618652,0.8992056846618652,0.0,238.11001586914065,244.0,45173.3125,0.0,3251.54833984375,1.0,280.3422241210937,283.29449462890625,291.6741638183594,294.53582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782701134681702,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906263246899471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4453125,0.0,1537.7476806640625,1895.4371337890625,0.0,4113.66845703125,0.9061238765716552,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886081337928772,0.4061316549777984,0.370381087064743,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8950189352035522,0.6015030741691589,0.5732465982437134,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717411756515503,0.5572538375854492,0.3919031023979187,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450569868087769,0.3410826325416565,0.3287003636360168,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485856771469116,0.2232022881507873,1.0329432487487793,284.8866577148437,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479805111885071,0.4056934118270874,0.4056934118270874,1.0,1.0,-3.238792896270752,0.9830235242843628,2.2557692527771,0.2530378401279449,0.8992056846618652,0.8992056846618652,0.0,238.11001586914065,244.0,45173.3125,0.0,3251.54833984375,1.0,280.3422241210937,283.29449462890625,291.6741638183594,294.53582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782701134681702,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906263246899471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.4453125,0.0,1537.7476806640625,1895.4371337890625,0.0,4113.66845703125,0.9061238765716552,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787529706954956,0.4065268039703369,0.3705569803714752,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937488198280334,0.6019697189331055,0.5734369158744812,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8731010556221008,0.5626429915428162,0.3954825401306152,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445434331893921,0.3420464396476745,0.3294515013694763,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479555368423462,0.2236875891685485,1.0345112085342407,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499178409576416,0.4051990211009979,0.4051990211009979,1.0,1.0,-3.2463159561157227,0.9843044877052308,2.2620112895965576,0.2524713575839996,0.9023990631103516,0.9023990631103516,0.0,239.9430084228516,247.0,44118.51171875,0.0,3278.3486328125,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189453125,293.1499938964844,293.1499938964844,280.3500061035156,35910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641093611717224,1.0,0.0,0.0,3.656150102615357,3.6561741828918457,8.919516290006868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7763671875,0.0,1539.348876953125,1895.4371337890625,0.0,3989.131591796875,0.9066087007522584,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.787529706954956,0.4065268039703369,0.3705569803714752,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937488198280334,0.6019697189331055,0.5734369158744812,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8731010556221008,0.5626429915428162,0.3954825401306152,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445434331893921,0.3420464396476745,0.3294515013694763,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479555368423462,0.2236875891685485,1.0345112085342407,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499178409576416,0.4051990211009979,0.4051990211009979,1.0,1.0,-3.2463159561157227,0.9843044877052308,2.2620112895965576,0.2524713575839996,0.9023990631103516,0.9023990631103516,0.0,239.9430084228516,247.0,44118.51171875,0.0,3278.3486328125,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189453125,293.1499938964844,293.1499938964844,280.3500061035156,35910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641093611717224,1.0,0.0,0.0,3.656150102615357,3.6561741828918457,8.919516290006868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.7763671875,0.0,1539.348876953125,1895.4371337890625,0.0,3989.131591796875,0.9066087007522584,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854244112968445,0.405582994222641,0.3702631592750549,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8915219902992249,0.6011901497840881,0.5732958912849426,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734263181686401,0.5666902661323547,0.3987087905406952,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433818578720093,0.3423641622066498,0.3301324248313904,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238276451826095,1.036498785018921,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521358489990234,0.4047046601772308,0.4047046601772308,1.0,1.0,-3.252893209457397,0.9852619171142578,2.26763129234314,0.2520582377910614,0.900583803653717,0.900583803653717,0.0,242.6493682861328,250.0,45260.6640625,0.0,3307.97900390625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975896954536438,1.0,0.0,0.0,3.655973196029663,3.655997276306152,8.918653406908561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.41845703125,0.0,1540.0076904296875,1895.4371337890625,0.0,4092.956787109375,0.9066219329833984,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854244112968445,0.405582994222641,0.3702631592750549,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8915219902992249,0.6011901497840881,0.5732958912849426,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734263181686401,0.5666902661323547,0.3987087905406952,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433818578720093,0.3423641622066498,0.3301324248313904,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238276451826095,1.036498785018921,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521358489990234,0.4047046601772308,0.4047046601772308,1.0,1.0,-3.252893209457397,0.9852619171142578,2.26763129234314,0.2520582377910614,0.900583803653717,0.900583803653717,0.0,242.6493682861328,250.0,45260.6640625,0.0,3307.97900390625,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975896954536438,1.0,0.0,0.0,3.655973196029663,3.655997276306152,8.918653406908561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.41845703125,0.0,1540.0076904296875,1895.4371337890625,0.0,4092.956787109375,0.9066219329833984,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7835105657577515,0.404586911201477,0.3696153461933136,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.8895286917686462,0.6001846790313721,0.5726391673088074,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727465271949768,0.568187415599823,0.399935245513916,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7421218156814575,0.3421353101730346,0.3301250636577606,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6456990838050842,0.2236029207706451,1.0363332033157349,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530706286430359,0.4044574499130249,0.4044574499130249,1.0,1.0,-3.252596139907837,0.9844778776168824,2.268118381500244,0.2513753473758697,0.8980886340141296,0.8980886340141296,0.0,244.5162353515625,250.0,46233.640625,0.0,3317.679931640625,1.0,280.10107421875,283.1439514160156,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853922724723816,1.0,0.0,0.0,3.653230905532837,3.653254985809326,8.905278718884801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.37841796875,0.0,1537.7763671875,1895.4371337890625,0.0,4175.41650390625,0.9060465097427368,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811307311058044,0.4033694565296173,0.3686591982841491,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870503306388855,0.5988809466362,0.5715934634208679,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716101050376892,0.5694600343704224,0.4009153544902801,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.7404773831367493,0.3416998088359833,0.3298699259757995,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441540718078613,0.2232009470462799,1.0352532863616943,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538221836090088,0.4040880501270294,0.4040880501270294,1.0,1.0,-3.2497661113739014,0.9824898838996888,2.2672762870788574,0.2500452101230621,0.8960949778556824,0.8960949778556824,0.0,246.627197265625,253.0,46309.0234375,0.0,3323.077392578125,1.0,280.05810546875,283.094970703125,291.72283935546875,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901582598686218,1.0,0.0,0.0,3.648095369338989,3.64811944961548,8.880259088073217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.74365234375,0.0,1532.7650146484375,1895.4371337890625,0.0,4216.37841796875,0.9049937129020692,1.0,0.0,3.0,1.0,0.0
12151020,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779624462127686,0.4025332927703857,0.3675689399242401,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836126327514648,0.597811222076416,0.5702304840087891,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073662757874,0.5736921429634094,0.4035585522651672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383050918579102,0.3417152464389801,0.3297182023525238,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229769974946975,1.033887267112732,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553066372871399,0.4033492505550384,0.4033492505550384,1.0,1.0,-3.248157024383545,0.9799102544784546,2.268246650695801,0.2476278692483902,0.8966709971427917,0.8966709971427917,0.0,249.76368713378903,256.0,45173.09375,0.0,3336.898681640625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803771972656,293.1499938964844,293.1499938964844,280.6499938964844,36116.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796017408370972,1.0,0.0,0.0,3.64300799369812,3.6430318355560303,8.855508895067032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26953125,0.0,1526.2701416015625,1895.4371337890625,0.0,4125.2607421875,0.903805375099182,1.0,0.0,3.0,1.0,0.0
12151080,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779624462127686,0.4025332927703857,0.3675689399242401,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836126327514648,0.597811222076416,0.5702304840087891,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709073662757874,0.5736921429634094,0.4035585522651672,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383050918579102,0.3417152464389801,0.3297182023525238,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229769974946975,1.033887267112732,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.985107421875,297.2572631835937,284.8939514160156,1.0,0.6553066372871399,0.4033492505550384,0.4033492505550384,1.0,1.0,-3.248157024383545,0.9799102544784546,2.268246650695801,0.2476278692483902,0.8966709971427917,0.8966709971427917,0.0,249.76368713378903,256.0,45173.09375,0.0,3336.898681640625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803771972656,293.1499938964844,293.1499938964844,280.6499938964844,36116.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796017408370972,1.0,0.0,0.0,3.64300799369812,3.6430318355560303,8.855508895067032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.26953125,0.0,1526.2701416015625,1895.4371337890625,0.0,4125.2607421875,0.903805375099182,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769875526428223,0.4029782116413116,0.3678055107593536,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823927044868469,0.5982221961021423,0.5703927874565125,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723324537277222,0.579278290271759,0.4072846472263336,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378694415092468,0.3427154719829559,0.3305214643478393,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415253281593323,0.2235479056835174,1.0359225273132324,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.657371461391449,0.4026104509830475,0.4026104509830475,1.0,1.0,-3.256520986557007,0.9808225631713868,2.27569842338562,0.2465222626924514,0.8999528884887695,0.8999528884887695,0.0,251.6868591308593,259.0,44124.78515625,0.0,3366.354248046875,1.0,280.6416931152344,283.53125,291.5855407714844,294.3611755371094,293.1499938964844,293.1499938964844,280.95001220703125,35912.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661344289779664,1.0,0.0,0.0,3.645631313323975,3.6456551551818848,8.868266831996152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.166015625,0.0,1527.6593017578125,1895.4371337890625,0.0,4007.076416015625,0.9042582511901855,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769875526428223,0.4029782116413116,0.3678055107593536,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823927044868469,0.5982221961021423,0.5703927874565125,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723324537277222,0.579278290271759,0.4072846472263336,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378694415092468,0.3427154719829559,0.3305214643478393,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415253281593323,0.2235479056835174,1.0359225273132324,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0814208984375,1.0,0.657371461391449,0.4026104509830475,0.4026104509830475,1.0,1.0,-3.256520986557007,0.9808225631713868,2.27569842338562,0.2465222626924514,0.8999528884887695,0.8999528884887695,0.0,251.6868591308593,259.0,44124.78515625,0.0,3366.354248046875,1.0,280.6416931152344,283.53125,291.5855407714844,294.3611755371094,293.1499938964844,293.1499938964844,280.95001220703125,35912.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661344289779664,1.0,0.0,0.0,3.645631313323975,3.6456551551818848,8.868266831996152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.166015625,0.0,1527.6593017578125,1895.4371337890625,0.0,4007.076416015625,0.9042582511901855,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767634391784668,0.4037948846817016,0.3684293329715729,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8820072412490845,0.599141538143158,0.5711135268211365,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739981651306152,0.5842671394348145,0.4106377959251404,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2614440917969,0.7380298972129822,0.3439526855945587,0.3315954804420471,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.641690731048584,0.2244032770395279,1.0393937826156616,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594800353050232,0.4021315574645996,0.4021315574645996,1.0,1.0,-3.267629861831665,0.9833851456642152,2.284244537353516,0.2465112954378128,0.9048568606376648,0.9048568606376648,0.0,253.08827209472656,259.0,43227.1796875,0.0,3399.23876953125,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2611083984375,293.1499938964844,293.1499938964844,280.95001220703125,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954931914806366,1.0,0.0,0.0,3.654330968856812,3.6543548107147217,8.910643032322696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.85986328125,0.0,1535.7701416015625,1895.4371337890625,0.0,3907.2822265625,0.906073272228241,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767770886421204,0.404000848531723,0.3686473071575165,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.881981611251831,0.599388599395752,0.5713730454444885,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744801878929138,0.5855185985565186,0.411530464887619,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.738131582736969,0.3442839384078979,0.3319215774536133,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6418002843856812,0.224645733833313,1.0405066013336182,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600732207298279,0.4020118415355682,0.4020118415355682,1.0,1.0,-3.271007537841797,0.9842364192008972,2.286771059036255,0.246599942445755,0.9058613777160645,0.9058613777160645,0.0,253.43084716796875,262.0,43236.58984375,0.0,3408.80712890625,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543011784553528,1.0,0.0,0.0,3.6572105884552,3.6572346687316895,8.924691883294145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.2548828125,0.0,1538.739013671875,1895.4371337890625,0.0,3901.62646484375,0.9066859483718872,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750309705734253,0.4034019708633423,0.3687153458595276,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800591230392456,0.5989301800727844,0.5716093182563782,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750537037849426,0.5900521278381348,0.4151507318019867,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372931838035583,0.3449291288852691,0.3329719305038452,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251603007316589,1.0444326400756836,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662899374961853,0.401413232088089,0.401413232088089,1.0,1.0,-3.281725645065308,0.9863143563270568,2.2954113483428955,0.2464329600334167,0.9066264629364014,0.9066264629364014,0.0,256.421630859375,265.0,44390.61328125,0.0,3449.933837890625,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686346054077148,1.0,0.0,0.0,3.666857242584229,3.6668813228607178,8.971834972726356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.23583984375,0.0,1550.1966552734375,1895.4371337890625,0.0,4029.1708984375,0.9088776707649232,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750309705734253,0.4034019708633423,0.3687153458595276,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800591230392456,0.5989301800727844,0.5716093182563782,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750537037849426,0.5900521278381348,0.4151507318019867,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372931838035583,0.3449291288852691,0.3329719305038452,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411704421043396,0.2251603007316589,1.0444326400756836,285.1089782714844,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662899374961853,0.401413232088089,0.401413232088089,1.0,1.0,-3.281725645065308,0.9863143563270568,2.2954113483428955,0.2464329600334167,0.9066264629364014,0.9066264629364014,0.0,256.421630859375,265.0,44390.61328125,0.0,3449.933837890625,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686346054077148,1.0,0.0,0.0,3.666857242584229,3.6668813228607178,8.971834972726356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.23583984375,0.0,1550.1966552734375,1895.4371337890625,0.0,4029.1708984375,0.9088776707649232,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732709050178528,0.4025331139564514,0.3681953847408294,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781856894493103,0.5980181097984314,0.5710606575012207,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744539618492126,0.5917249321937561,0.4165150225162506,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.736157238483429,0.3448052108287811,0.3330831229686737,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401799917221069,0.2250647395849228,1.044941782951355,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640718579292297,0.401113897562027,0.401113897562027,1.0,1.0,-3.2828330993652344,0.9858660697937012,2.296967029571533,0.2457915395498275,0.9054273962974548,0.9054273962974548,0.0,258.4591369628906,265.0,45406.16015625,0.0,3463.88134765625,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791032075881958,1.0,0.0,0.0,3.6693215370178223,3.669345617294312,8.983897714642808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.20263671875,0.0,1553.706787109375,1895.4371337890625,0.0,4120.9228515625,0.9094598889350892,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710602879524231,0.4014261066913605,0.367349624633789,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758423328399658,0.5967839956283569,0.5700955390930176,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8734015822410583,0.5931474566459656,0.4176088273525238,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7346379160881042,0.344450831413269,0.3329195380210876,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.638810396194458,0.2247658818960189,1.0444014072418213,284.9228820800781,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650227308273315,0.4007018506526947,0.4007018506526947,1.0,1.0,-3.2811286449432373,0.9841434955596924,2.296985149383545,0.2444928586483001,0.9047220945358276,0.9047220945358276,0.0,260.7308349609375,268.0,45512.578125,0.0,3472.7041015625,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846125841140748,1.0,0.0,0.0,3.669595003128052,3.669619083404541,8.985236945591168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.46923828125,0.0,1554.6512451171875,1895.4371337890625,0.0,4168.6875,0.9096075892448424,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664512395858765,0.3988469839096069,0.365338534116745,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709193468093872,0.593780517578125,0.5676427483558655,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.87110435962677,0.5955731868743896,0.4195238947868347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313381433486938,0.3433341085910797,0.3321877121925354,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.6357387900352478,0.2237815409898758,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6664047837257385,0.3998777270317077,0.3998777270317077,1.0,1.0,-3.2736756801605225,0.9792516231536864,2.294424057006836,0.2413125932216644,0.9002428650856018,0.9002428650856018,0.0,265.1923828125,271.0,46517.48046875,0.0,3480.587158203125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977046251296996,1.0,0.0,0.0,3.663672924041748,3.663697242736816,8.956260444392683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.517578125,0.0,1549.7674560546875,1895.4371337890625,0.0,4280.6171875,0.9084380865097046,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664512395858765,0.3988469839096069,0.365338534116745,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709193468093872,0.593780517578125,0.5676427483558655,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.87110435962677,0.5955731868743896,0.4195238947868347,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313381433486938,0.3433341085910797,0.3321877121925354,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.6357387900352478,0.2237815409898758,1.0414791107177734,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6664047837257385,0.3998777270317077,0.3998777270317077,1.0,1.0,-3.2736756801605225,0.9792516231536864,2.294424057006836,0.2413125932216644,0.9002428650856018,0.9002428650856018,0.0,265.1923828125,271.0,46517.48046875,0.0,3480.587158203125,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977046251296996,1.0,0.0,0.0,3.663672924041748,3.663697242736816,8.956260444392683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.517578125,0.0,1549.7674560546875,1895.4371337890625,0.0,4280.6171875,0.9084380865097046,1.0,0.0,3.0,1.0,0.0
12151740,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.7617713809013367,0.3959341645240783,0.3629834353923797,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.8659071922302246,0.5902857184410095,0.5646620392799377,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.8687192797660828,0.5975919961929321,0.4211238324642181,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7278703451156616,0.3418332934379577,0.3310442268848419,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.6324265003204346,0.2224253267049789,1.0366703271865845,284.54150390625,284.95001220703125,299.5511169433594,288.554931640625,297.933349609375,297.24676513671875,284.5400085449219,1.0,0.6671801805496216,0.3990532159805298,0.3990532159805298,1.0,1.0,-3.2620296478271484,0.9729036688804626,2.289125919342041,0.2375877946615219,0.893204391002655,0.893204391002655,0.0,269.426025390625,274.0,47426.98046875,0.0,3477.55615234375,1.0,279.75830078125,282.86871337890625,291.6217041015625,294.6840515136719,293.1499938964844,293.1499938964844,280.04998779296875,36448.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647691965103149,3.647716045379639,8.878295716385765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.6416015625,0.0,1533.9581298828125,1895.4371337890625,0.0,4300.0,0.9050487279891968,1.0,0.0,3.0,1.0,0.0
12151800,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416564941406,0.7617713809013367,0.3959341645240783,0.3629834353923797,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.8659071922302246,0.5902857184410095,0.5646620392799377,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5413818359375,0.8687192797660828,0.5975919961929321,0.4211238324642181,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417785644531,0.7278703451156616,0.3418332934379577,0.3310442268848419,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5423583984375,0.6324265003204346,0.2224253267049789,1.0366703271865845,284.54150390625,284.95001220703125,299.5511169433594,288.554931640625,297.933349609375,297.24676513671875,284.5400085449219,1.0,0.6671801805496216,0.3990532159805298,0.3990532159805298,1.0,1.0,-3.2620296478271484,0.9729036688804626,2.289125919342041,0.2375877946615219,0.893204391002655,0.893204391002655,0.0,269.426025390625,274.0,47426.98046875,0.0,3477.55615234375,1.0,279.75830078125,282.86871337890625,291.6217041015625,294.6840515136719,293.1499938964844,293.1499938964844,280.04998779296875,36448.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647691965103149,3.647716045379639,8.878295716385765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.6416015625,0.0,1533.9581298828125,1895.4371337890625,0.0,4300.0,0.9050487279891968,1.0,0.0,3.0,1.0,0.0
