time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587628364562988,0.3947032988071441,0.361496239900589,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625459671020508,0.5884687900543213,0.5625266432762146,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680155873298645,0.6014319062232971,0.4234446585178375,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256192564964294,0.341333657503128,0.3303462266921997,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301597952842712,0.2217451184988021,1.0329970121383667,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678988933563232,0.3986680209636688,0.3986680209636688,1.0,1.0,-3.255192756652832,0.9694299697875975,2.285762548446656,0.2354389280080795,0.8912611603736877,0.8912611603736877,0.0,272.3135681152344,277.0,46192.55859375,0.0,3478.01904296875,1.0,280.0421142578125,283.0777282714844,291.51123046875,294.4380187988281,293.1499938964844,293.1499938964844,280.3500061035156,36371.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938415288925172,1.0,0.0,0.0,3.633105993270874,3.633129835128784,8.807434141999693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.90869140625,0.0,1517.2230224609375,1895.4371337890625,0.0,4247.8291015625,0.9017676115036012,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042541503906,0.7587628364562988,0.3947032988071441,0.361496239900589,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8625459671020508,0.5884687900543213,0.5625266432762146,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044982910156,0.8680155873298645,0.6014319062232971,0.4234446585178375,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256192564964294,0.341333657503128,0.3303462266921997,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301597952842712,0.2217451184988021,1.0329970121383667,284.7043762207031,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678988933563232,0.3986680209636688,0.3986680209636688,1.0,1.0,-3.255192756652832,0.9694299697875975,2.285762548446656,0.2354389280080795,0.8912611603736877,0.8912611603736877,0.0,272.3135681152344,277.0,46192.55859375,0.0,3478.01904296875,1.0,280.0421142578125,283.0777282714844,291.51123046875,294.4380187988281,293.1499938964844,293.1499938964844,280.3500061035156,36371.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938415288925172,1.0,0.0,0.0,3.633105993270874,3.633129835128784,8.807434141999693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.90869140625,0.0,1517.2230224609375,1895.4371337890625,0.0,4247.8291015625,0.9017676115036012,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578632235527039,0.3948549926280975,0.3614473640918731,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613380789756775,0.5882930755615234,0.5621047616004944,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694137334823608,0.6067588329315186,0.4269700050354004,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251284122467041,0.3419752418994903,0.3307762444019317,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295698285102844,0.222013458609581,1.033504843711853,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693562269210815,0.3982824087142944,0.3982824087142944,1.0,1.0,-3.259982824325561,0.9700329303741456,2.289949893951416,0.2348373681306839,0.8920434713363647,0.8920434713363647,0.0,273.9324951171875,280.0,45071.66796875,0.0,3497.99365234375,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803415536880492,1.0,0.0,0.0,3.6256494522094727,3.625673055648804,8.771318675826478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9599609375,0.0,1507.6015625,1895.4371337890625,0.0,4131.69140625,0.8999793529510498,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578632235527039,0.3948549926280975,0.3614473640918731,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613380789756775,0.5882930755615234,0.5621047616004944,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694137334823608,0.6067588329315186,0.4269700050354004,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251284122467041,0.3419752418994903,0.3307762444019317,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6295698285102844,0.222013458609581,1.033504843711853,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693562269210815,0.3982824087142944,0.3982824087142944,1.0,1.0,-3.259982824325561,0.9700329303741456,2.289949893951416,0.2348373681306839,0.8920434713363647,0.8920434713363647,0.0,273.9324951171875,280.0,45071.66796875,0.0,3497.99365234375,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803415536880492,1.0,0.0,0.0,3.6256494522094727,3.625673055648804,8.771318675826478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9599609375,0.0,1507.6015625,1895.4371337890625,0.0,4131.69140625,0.8999793529510498,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576509714126587,0.3951669633388519,0.3616453111171722,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609936833381653,0.5885204672813416,0.5622132420539856,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703317046165466,0.6096839904785156,0.4289164543151855,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251275777816772,0.3425416350364685,0.33123978972435,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295528411865234,0.2223799526691436,1.0348676443099976,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703632473945618,0.3980896174907684,0.3980896174907684,1.0,1.0,-3.2648844718933105,0.9712019562721252,2.29368257522583,0.234872967004776,0.8939613699913025,0.8939613699913025,0.0,274.7156982421875,280.0,44120.453125,0.0,3513.60986328125,1.0,280.5980529785156,283.4881286621094,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717507362365724,1.0,0.0,0.0,3.6250715255737305,3.6250951290130615,8.768522548052715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.318359375,0.0,1505.99072265625,1895.4371337890625,0.0,4056.613037109375,0.89979487657547,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576643824577332,0.3956158757209778,0.3620497286319732,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.860875129699707,0.5889269709587097,0.5625767707824707,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714706301689148,0.6127601861953735,0.4310463368892669,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253263592720032,0.3432492017745971,0.3318857252597809,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297466158866882,0.2228835672140121,1.036988615989685,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715682744979858,0.3978016078472137,0.3978016078472137,1.0,1.0,-3.271693468093872,0.9727820754051208,2.2989113330841064,0.2348984330892563,0.8954013586044312,0.8954013586044312,0.0,275.4428405761719,283.0,44054.69140625,0.0,3533.3525390625,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679707884788512,1.0,0.0,0.0,3.627119779586792,3.627143621444702,8.778434903433663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.90576171875,0.0,1507.4342041015625,1895.4371337890625,0.0,4023.3115234375,0.9001440405845642,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576940059661865,0.3967521786689758,0.3630214929580688,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606432676315308,0.5900495052337646,0.5635590553283691,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873708963394165,0.6192028522491455,0.435452938079834,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257787585258484,0.3449158668518066,0.3334077596664428,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302716135978699,0.2241452485322952,1.0424213409423828,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6743981242179871,0.397225558757782,0.397225558757782,1.0,1.0,-3.287700891494751,0.9767228364944458,2.310977935791016,0.2352209240198135,0.9014137387275696,0.9014137387275696,0.0,277.185546875,286.0,43210.015625,0.0,3580.222900390625,1.0,280.94158935546875,283.776611328125,291.45068359375,294.15972900390625,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573466181755066,1.0,0.0,0.0,3.6384599208831774,3.638483762741089,8.833411584419082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14599609375,0.0,1517.958251953125,1895.4371337890625,0.0,3928.898193359375,0.9024961590766908,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576940059661865,0.3967521786689758,0.3630214929580688,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606432676315308,0.5900495052337646,0.5635590553283691,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873708963394165,0.6192028522491455,0.435452938079834,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257787585258484,0.3449158668518066,0.3334077596664428,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302716135978699,0.2241452485322952,1.0424213409423828,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6743981242179871,0.397225558757782,0.397225558757782,1.0,1.0,-3.287700891494751,0.9767228364944458,2.310977935791016,0.2352209240198135,0.9014137387275696,0.9014137387275696,0.0,277.185546875,286.0,43210.015625,0.0,3580.222900390625,1.0,280.94158935546875,283.776611328125,291.45068359375,294.15972900390625,293.1499938964844,293.1499938964844,280.6499938964844,35677.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573466181755066,1.0,0.0,0.0,3.6384599208831774,3.638483762741089,8.833411584419082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14599609375,0.0,1517.958251953125,1895.4371337890625,0.0,3928.898193359375,0.9024961590766908,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.756240725517273,0.3962161242961883,0.3631556034088135,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589410185813904,0.5894664525985718,0.5636935234069824,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.874334454536438,0.6237437129020691,0.439112901687622,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251001596450806,0.3455671370029449,0.3344862163066864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247393876314163,1.0468053817749023,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772929430007935,0.3966495096683502,0.3966495096683502,1.0,1.0,-3.2990095615386963,0.9790064096450806,2.3200032711029053,0.2351784259080886,0.902253806591034,0.902253806591034,0.0,280.2857971191406,289.0,44340.8671875,0.0,3624.07666015625,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723235964775084,1.0,0.0,0.0,3.648161888122559,3.648185968399048,8.880583663994912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.37744140625,0.0,1529.3192138671875,1895.4371337890625,0.0,4061.646484375,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.756240725517273,0.3962161242961883,0.3631556034088135,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589410185813904,0.5894664525985718,0.5636935234069824,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.874334454536438,0.6237437129020691,0.439112901687622,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7251001596450806,0.3455671370029449,0.3344862163066864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247393876314163,1.0468053817749023,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772929430007935,0.3966495096683502,0.3966495096683502,1.0,1.0,-3.2990095615386963,0.9790064096450806,2.3200032711029053,0.2351784259080886,0.902253806591034,0.902253806591034,0.0,280.2857971191406,289.0,44340.8671875,0.0,3624.07666015625,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723235964775084,1.0,0.0,0.0,3.648161888122559,3.648185968399048,8.880583663994912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.37744140625,0.0,1529.3192138671875,1895.4371337890625,0.0,4061.646484375,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532579302787781,0.3945362269878387,0.3620474934577942,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556947112083435,0.587489664554596,0.5623207688331604,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730937838554382,0.6264057159423828,0.4412771165370941,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230351567268372,0.3451394438743591,0.3344667553901672,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281372308731079,0.2244470566511154,1.0471490621566772,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792193651199341,0.3959138393402099,0.3959138393402099,1.0,1.0,-3.2990293502807617,0.976957619190216,2.3220717906951904,0.2332588732242584,0.900544285774231,0.900544285774231,0.0,284.1470031738281,289.0,45458.5390625,0.0,3645.867919921875,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876656532287598,1.0,0.0,0.0,3.650938510894776,3.6509625911712646,8.894107281776087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3154296875,0.0,1533.668212890625,1895.4371337890625,0.0,4194.9921875,0.9054172039031982,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.752789318561554,0.3942911326885223,0.3618395328521728,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551859855651855,0.5871855616569519,0.5620560646057129,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728598952293396,0.626753568649292,0.4415233433246612,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226911783218384,0.3450501263141632,0.334408551454544,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278376579284668,0.224374309182167,1.0469677448272705,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794301867485046,0.395813524723053,0.395813524723053,1.0,1.0,-3.298469305038452,0.976481318473816,2.3219878673553467,0.2329132854938507,0.9004401564598083,0.9004401564598083,0.0,284.7001953125,292.0,45463.92578125,0.0,3647.666259765625,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884971380233764,1.0,0.0,0.0,3.651013851165772,3.6510379314422607,8.894473921827739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.802734375,0.0,1533.848876953125,1895.4371337890625,0.0,4202.13525390625,0.9054473638534546,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.748770534992218,0.3917576372623443,0.3598733842372894,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508118391036987,0.5840574502944946,0.5594866871833801,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707833886146545,0.6290565729141235,0.4433608651161194,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196211814880371,0.3438765704631805,0.3336299359798431,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6250976920127869,0.2233957797288894,1.0441075563430786,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.737548828125,1.0,0.6807937622070312,0.3949775099754333,0.3949775099754333,1.0,1.0,-3.290855407714844,0.9714949131011964,2.3193604946136475,0.2297106832265854,0.8960518836975098,0.8960518836975098,0.0,289.2279968261719,295.0,46468.41015625,0.0,3655.221923828125,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645160675048828,3.6451845169067374,8.865977179084439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1083984375,0.0,1529.103759765625,1895.4371337890625,0.0,4300.0,0.9042962789535522,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.748770534992218,0.3917576372623443,0.3598733842372894,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508118391036987,0.5840574502944946,0.5594866871833801,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707833886146545,0.6290565729141235,0.4433608651161194,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196211814880371,0.3438765704631805,0.3336299359798431,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6250976920127869,0.2233957797288894,1.0441075563430786,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.737548828125,1.0,0.6807937622070312,0.3949775099754333,0.3949775099754333,1.0,1.0,-3.290855407714844,0.9714949131011964,2.3193604946136475,0.2297106832265854,0.8960518836975098,0.8960518836975098,0.0,289.2279968261719,295.0,46468.41015625,0.0,3655.221923828125,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645160675048828,3.6451845169067374,8.865977179084439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.1083984375,0.0,1529.103759765625,1895.4371337890625,0.0,4300.0,0.9042962789535522,1.0,0.0,3.0,1.0,0.0
12152700,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470278739929199,0.3909986615180969,0.3589690625667572,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488817811012268,0.5829668045043945,0.5582285523414612,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.870032787322998,0.630806028842926,0.444352775812149,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.718235433101654,0.343536227941513,0.3332067728042602,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238169074058533,0.2230327725410461,1.042312741279602,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812986731529236,0.3945595324039459,0.3945595324039459,1.0,1.0,-3.286773920059204,0.9689154028892516,2.317858457565308,0.2279675006866455,0.8965545296669006,0.8965545296669006,0.0,291.1561889648437,295.0,45440.51171875,0.0,3656.46142578125,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942392706871032,1.0,0.0,0.0,3.6423306465148926,3.6423544883728014,8.852215955812426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7734375,0.0,1525.65234375,1895.4371337890625,0.0,4251.21435546875,0.9036887288093568,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461090087890625,0.3907607793807983,0.3586290776729584,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477680683135986,0.5824447870254517,0.5575814843177795,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701602220535278,0.6331340670585632,0.4458518922328949,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175208926200867,0.3435697555541992,0.3331458866596222,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231155395507812,0.222949206829071,1.0416516065597534,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819397807121277,0.3943502008914947,0.3943502008914947,1.0,1.0,-3.2865140438079834,0.9682036638259888,2.318310260772705,0.2272260636091232,0.8966691493988037,0.8966691493988037,0.0,292.4376220703125,283.0,45291.04296875,0.0,3663.050537109375,1.0,280.34210205078125,283.3119812011719,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989509344100952,1.0,0.0,0.0,3.641325950622559,3.641350030899048,8.847333674566471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.328125,0.0,1524.1617431640625,1895.4371337890625,0.0,4210.818359375,0.9034038782119752,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488490343093872,0.3911105394363403,0.35850989818573,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507317304611206,0.5823879241943359,0.5570214986801147,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759467601776123,0.6386913657188416,0.4493406414985657,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204430103302002,0.3443625271320343,0.333460658788681,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254623532295227,0.2233945876359939,1.0417444705963137,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795420050621033,0.3939315378665924,0.3939315378665924,1.0,1.0,-3.290376901626587,0.968357264995575,2.322019577026367,0.2264456301927566,0.8999374508857727,0.8999374508857727,0.0,287.39825439453125,271.0,44190.96875,0.0,3643.86279296875,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750743508338928,1.0,0.0,0.0,3.644664287567138,3.644688129425049,8.86356303908542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1298828125,0.0,1526.4505615234375,1895.4371337890625,0.0,4085.76220703125,0.9040272831916808,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488490343093872,0.3911105394363403,0.35850989818573,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507317304611206,0.5823879241943359,0.5570214986801147,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759467601776123,0.6386913657188416,0.4493406414985657,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204430103302002,0.3443625271320343,0.333460658788681,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254623532295227,0.2233945876359939,1.0417444705963137,285.0810852050781,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795420050621033,0.3939315378665924,0.3939315378665924,1.0,1.0,-3.290376901626587,0.968357264995575,2.322019577026367,0.2264456301927566,0.8999374508857727,0.8999374508857727,0.0,287.39825439453125,271.0,44190.96875,0.0,3643.86279296875,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750743508338928,1.0,0.0,0.0,3.644664287567138,3.644688129425049,8.86356303908542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1298828125,0.0,1526.4505615234375,1895.4371337890625,0.0,4085.76220703125,0.9040272831916808,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7545912265777588,0.3921202719211578,0.3589232265949249,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8570916652679443,0.5831729769706726,0.5572054982185364,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853195309638977,0.6449047327041626,0.4532583355903625,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261090874671936,0.3458204269409179,0.3343144953250885,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.63034588098526,0.2244695276021957,1.0441129207611084,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6759073734283447,0.3935129046440124,0.3935129046440124,1.0,1.0,-3.299675703048706,0.970375120639801,2.32930064201355,0.2263230681419372,0.9057955145835876,0.9057955145835876,0.0,278.2238464355469,259.0,43270.546875,0.0,3614.098388671875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624003767967224,1.0,0.0,0.0,3.656566619873047,3.656590700149536,8.921549579099519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.75048828125,0.0,1537.9608154296875,1895.4371337890625,0.0,3973.9541015625,0.906534731388092,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7545912265777588,0.3921202719211578,0.3589232265949249,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8570916652679443,0.5831729769706726,0.5572054982185364,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853195309638977,0.6449047327041626,0.4532583355903625,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261090874671936,0.3458204269409179,0.3343144953250885,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.63034588098526,0.2244695276021957,1.0441129207611084,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6759073734283447,0.3935129046440124,0.3935129046440124,1.0,1.0,-3.299675703048706,0.970375120639801,2.32930064201355,0.2263230681419372,0.9057955145835876,0.9057955145835876,0.0,278.2238464355469,259.0,43270.546875,0.0,3614.098388671875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624003767967224,1.0,0.0,0.0,3.656566619873047,3.656590700149536,8.921549579099519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.75048828125,0.0,1537.9608154296875,1895.4371337890625,0.0,3973.9541015625,0.906534731388092,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605404257774353,0.3916032612323761,0.3585685789585113,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639074563980103,0.5824320316314697,0.5566534996032715,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950515389442444,0.6492084264755249,0.4563848972320556,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320566177368164,0.3464006185531616,0.3347976505756378,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356406807899475,0.2250286638736724,1.0458115339279177,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713995933532715,0.3928691446781158,0.3928691446781158,1.0,1.0,-3.3049840927124023,0.970383644104004,2.3346004486083984,0.2253321707248687,0.906420886516571,0.906420886516571,0.0,268.35516357421875,247.0,44351.859375,0.0,3570.88330078125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759827852249146,1.0,0.0,0.0,3.666167974472046,3.666192293167114,8.968463021119533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.22314453125,0.0,1549.437744140625,1895.4371337890625,0.0,4093.70703125,0.9087234735488892,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605404257774353,0.3916032612323761,0.3585685789585113,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639074563980103,0.5824320316314697,0.5566534996032715,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950515389442444,0.6492084264755249,0.4563848972320556,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320566177368164,0.3464006185531616,0.3347976505756378,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356406807899475,0.2250286638736724,1.0458115339279177,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713995933532715,0.3928691446781158,0.3928691446781158,1.0,1.0,-3.3049840927124023,0.970383644104004,2.3346004486083984,0.2253321707248687,0.906420886516571,0.906420886516571,0.0,268.35516357421875,247.0,44351.859375,0.0,3570.88330078125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759827852249146,1.0,0.0,0.0,3.666167974472046,3.666192293167114,8.968463021119533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.22314453125,0.0,1549.437744140625,1895.4371337890625,0.0,4093.70703125,0.9087234735488892,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654234170913696,0.3897885084152221,0.3568190336227417,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697444200515747,0.5801049470901489,0.5544085502624512,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9037986993789672,0.6520134210586548,0.4582460522651672,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371276021003723,0.3458941876888275,0.3341711163520813,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401186585426331,0.2247297018766403,1.043595790863037,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.2863464355469,284.9101257324219,1.0,0.665664553642273,0.3922254145145416,0.3922254145145416,1.0,1.0,-3.299010992050171,0.9665021896362304,2.3325088024139404,0.2229150235652923,0.9043428301811218,0.9043428301811218,0.0,258.78741455078125,235.0,45424.11328125,0.0,3503.098388671875,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912874698638916,1.0,0.0,0.0,3.668570280075073,3.6685945987701416,8.980220513876702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.0009765625,0.0,1553.5712890625,1895.4371337890625,0.0,4226.03955078125,0.9093835949897766,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654234170913696,0.3897885084152221,0.3568190336227417,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697444200515747,0.5801049470901489,0.5544085502624512,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9037986993789672,0.6520134210586548,0.4582460522651672,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371276021003723,0.3458941876888275,0.3341711163520813,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401186585426331,0.2247297018766403,1.043595790863037,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.2863464355469,284.9101257324219,1.0,0.665664553642273,0.3922254145145416,0.3922254145145416,1.0,1.0,-3.299010992050171,0.9665021896362304,2.3325088024139404,0.2229150235652923,0.9043428301811218,0.9043428301811218,0.0,258.78741455078125,235.0,45424.11328125,0.0,3503.098388671875,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912874698638916,1.0,0.0,0.0,3.668570280075073,3.6685945987701416,8.980220513876702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.0009765625,0.0,1553.5712890625,1895.4371337890625,0.0,4226.03955078125,0.9093835949897766,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679110765457153,0.3886653184890747,0.3557366132736206,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727262020111084,0.5786570310592651,0.5529798865318298,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.90845388174057,0.6531549096107483,0.4589927196502685,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396749258041382,0.3454078733921051,0.3336166441440582,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423243284225464,0.224370464682579,1.0414602756500244,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.8679504394531,297.2767333984375,284.7610778808594,1.0,0.6624112725257874,0.3919035494327545,0.3919035494327545,1.0,1.0,-3.2936575412750244,0.9637528657913208,2.329904556274414,0.2214020490646362,0.9017408490180968,0.9017408490180968,0.0,253.82827758789065,235.0,46348.50390625,0.0,3462.8759765625,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666625261306762,3.666649580001831,8.970700378085894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35986328125,0.0,1552.37548828125,1895.4371337890625,0.0,4300.0,0.9090025424957277,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703166007995605,0.3874179720878601,0.3544549942016601,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756591081619263,0.5770643353462219,0.5513231754302979,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132377505302428,0.6541451811790466,0.4595454931259155,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421591877937317,0.3447867929935455,0.3328811824321747,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.644445538520813,0.2238859981298446,1.0386028289794922,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589099168777466,0.3916704356670379,0.3916704356670379,1.0,1.0,-3.286470890045166,0.9606122374534608,2.3258585929870605,0.219903826713562,0.8996250033378601,0.8996250033378601,0.0,248.8466339111328,223.0,46372.15234375,0.0,3418.471923828125,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662020921707153,3.6620450019836426,8.948184699875128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.38818359375,0.0,1548.0489501953125,1895.4371337890625,0.0,4300.0,0.9080795049667358,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756431698799133,0.3847498297691345,0.3517687320709228,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821260929107666,0.5736556649208069,0.5478282570838928,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238767623901368,0.6558669209480286,0.4605177640914917,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475590705871582,0.3433321416378021,0.3312022686004638,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490005850791931,0.2227098047733307,1.0318526029586792,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513848900794983,0.3912041783332824,0.3912041783332824,1.0,1.0,-3.2700746059417725,0.9536749720573424,2.316399574279785,0.2166785150766372,0.8923061490058899,0.8923061490058899,0.0,238.4254608154297,211.0,47226.49609375,0.0,3323.115478515625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645118951797485,3.645143032073975,8.865774816513294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.41259765625,0.0,1531.29052734375,1895.4371337890625,0.0,4300.0,0.9044904708862304,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756431698799133,0.3847498297691345,0.3517687320709228,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821260929107666,0.5736556649208069,0.5478282570838928,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238767623901368,0.6558669209480286,0.4605177640914917,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475590705871582,0.3433321416378021,0.3312022686004638,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490005850791931,0.2227098047733307,1.0318526029586792,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513848900794983,0.3912041783332824,0.3912041783332824,1.0,1.0,-3.2700746059417725,0.9536749720573424,2.316399574279785,0.2166785150766372,0.8923061490058899,0.8923061490058899,0.0,238.4254608154297,211.0,47226.49609375,0.0,3323.115478515625,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.4915466308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645118951797485,3.645143032073975,8.865774816513294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.41259765625,0.0,1531.29052734375,1895.4371337890625,0.0,4300.0,0.9044904708862304,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835448980331421,0.383741557598114,0.3499392867088318,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912726640701294,0.5718972086906433,0.5451905131340027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379113912582396,0.6595864295959473,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551237344741821,0.3429111540317535,0.3299949765205383,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554583311080933,0.2222385555505752,1.0263506174087524,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436981558799744,0.3907379508018493,0.3907379508018493,1.0,1.0,-3.258753776550293,0.9484938383102416,2.3102598190307617,0.2138473987579345,0.8900348544120789,0.8900348544120789,0.0,226.5379943847656,199.0,45946.6640625,0.0,3231.72119140625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996986448764801,1.0,0.0,0.0,3.629327774047852,3.6293516159057617,8.789126013653004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69140625,0.0,1513.2950439453125,1895.4371337890625,0.0,4274.537109375,0.9009453654289246,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835448980331421,0.383741557598114,0.3499392867088318,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912726640701294,0.5718972086906433,0.5451905131340027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379113912582396,0.6595864295959473,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551237344741821,0.3429111540317535,0.3299949765205383,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554583311080933,0.2222385555505752,1.0263506174087524,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436981558799744,0.3907379508018493,0.3907379508018493,1.0,1.0,-3.258753776550293,0.9484938383102416,2.3102598190307617,0.2138473987579345,0.8900348544120789,0.8900348544120789,0.0,226.5379943847656,199.0,45946.6640625,0.0,3231.72119140625,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996986448764801,1.0,0.0,0.0,3.629327774047852,3.6293516159057617,8.789126013653004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.69140625,0.0,1513.2950439453125,1895.4371337890625,0.0,4274.537109375,0.9009453654289246,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946459650993347,0.3841046690940857,0.3495423793792724,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037235379219056,0.5717020630836487,0.5442073345184326,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955044448375702,0.6646755337715149,0.4652216732501983,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656264901161194,0.3436238169670105,0.3299278020858764,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647217273712158,0.2227146476507187,1.0251224040985107,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369519233703613,0.3905609548091888,0.3905609548091888,1.0,1.0,-3.2590479850769043,0.94807767868042,2.3109703063964844,0.2132427245378494,0.8905031681060791,0.8905031681060791,0.0,213.82569885253903,199.0,44794.7421875,0.0,3161.677978515625,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838986992836,1.0,0.0,0.0,3.620814085006714,3.620837926864624,8.747939546083217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9521484375,0.0,1502.5858154296875,1895.4371337890625,0.0,4162.51953125,0.8989279270172119,1.0,0.0,3.0,1.0,0.0
