time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951630353927612,0.3841241002082824,0.3495433032512665,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043095707893372,0.5717019438743591,0.5441882014274597,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9557937383651732,0.6648899912834167,0.4653587937355041,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661210298538208,0.3436627686023712,0.329942524433136,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651633977890015,0.2227448672056198,1.025145173072815,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366865038871765,0.3905535638332367,0.3905535638332367,1.0,1.0,-3.2592358589172363,0.9481213092803956,2.311114549636841,0.213243305683136,0.8904815912246704,0.8904815912246704,0.0,213.28778076171875,187.0,44791.8125,0.0,3159.09716796875,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837054014205932,1.0,0.0,0.0,3.6205546855926514,3.6205785274505615,8.746686148697336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.67724609375,0.0,1502.271728515625,1895.4371337890625,0.0,4160.84814453125,0.898865818977356,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.809102475643158,0.3851349949836731,0.3498125076293945,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213204979896544,0.5722787976264954,0.5440320372581482,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9746062159538268,0.6709012985229492,0.4690033793449402,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797242999076843,0.3450739085674286,0.3305927217006683,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6774210929870605,0.2238754779100418,1.027009129524231,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.05963134765625,1.0,0.6304010152816772,0.3903692066669464,0.3903692066669464,1.0,1.0,-3.2667713165283203,0.9501844644546508,2.31658673286438,0.2135422080755233,0.8934922814369202,0.8934922814369202,0.0,199.8567047119141,175.0,43747.2578125,0.0,3100.730224609375,1.0,280.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970740556716919,1.0,0.0,0.0,3.620661973953247,3.620685815811157,8.747204560677346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44287109375,0.0,1500.6180419921875,1895.4371337890625,0.0,4047.72900390625,0.8987265229225159,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.809102475643158,0.3851349949836731,0.3498125076293945,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213204979896544,0.5722787976264954,0.5440320372581482,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9746062159538268,0.6709012985229492,0.4690033793449402,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797242999076843,0.3450739085674286,0.3305927217006683,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6774210929870605,0.2238754779100418,1.027009129524231,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.84197998046875,297.28094482421875,285.05963134765625,1.0,0.6304010152816772,0.3903692066669464,0.3903692066669464,1.0,1.0,-3.2667713165283203,0.9501844644546508,2.31658673286438,0.2135422080755233,0.8934922814369202,0.8934922814369202,0.0,199.8567047119141,175.0,43747.2578125,0.0,3100.730224609375,1.0,280.6414794921875,283.52587890625,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970740556716919,1.0,0.0,0.0,3.620661973953247,3.620685815811157,8.747204560677346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44287109375,0.0,1500.6180419921875,1895.4371337890625,0.0,4047.72900390625,0.8987265229225159,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163557648658752,0.385775625705719,0.3500489890575409,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.931063711643219,0.5727360248565674,0.5440993309020996,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.983692228794098,0.6740677952766418,0.4709096848964691,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873080968856812,0.3459297120571136,0.3310602307319641,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.6843174695968628,0.2245911657810211,1.0286539793014526,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274828910827637,0.3902769982814789,0.3902769982814789,1.0,1.0,-3.2719666957855225,0.95170259475708,2.3202641010284424,0.213868111371994,0.8965560793876648,0.8965560793876648,0.0,193.25575256347656,175.0,42901.1796875,0.0,3075.170654296875,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962551474571228,1.0,0.0,0.0,3.624248743057251,3.624272346496582,8.76454294029827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.1337890625,0.0,1503.46728515625,1895.4371337890625,0.0,3975.297119140625,0.899461567401886,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241081237792969,0.38653764128685,0.3504633009433746,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416951537132264,0.5733344554901123,0.5443687438964844,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.9926634430885316,0.6773749589920044,0.4729906320571899,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.79567551612854,0.3469023704528808,0.3316763937473297,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919494867324829,0.2254160791635513,1.030894756317139,285.2538452148437,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247327923774719,0.3899921774864197,0.3899921774864197,1.0,1.0,-3.278724431991577,0.9532432556152344,2.3254811763763428,0.2138612121343612,0.8991537690162659,0.8991537690162659,0.0,186.6009063720703,163.0,42877.99609375,0.0,3052.60302734375,1.0,280.9414978027344,283.7607727050781,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35712.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593388438224792,1.0,0.0,0.0,3.6306750774383545,3.6306986808776855,8.795652206572413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.220703125,0.0,1509.6358642578125,1895.4371337890625,0.0,3946.690185546875,0.9007798433303832,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375508785247803,0.3881901204586029,0.3514952957630157,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9593083262443542,0.574726402759552,0.5451796650886536,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853156089782715,0.4640934467315674,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102867007255554,0.3489874601364136,0.3331670463085174,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.7054775357246399,0.2272074669599533,1.0366674661636353,285.44390869140625,284.95001220703125,299.1751708984375,288.3156433105469,297.8662109375,297.3314819335937,285.4446105957031,1.0,0.6187337636947632,0.3894225358963012,0.3894225358963012,1.0,1.0,-3.279005289077759,0.9517072439193726,2.327298164367676,0.2125699967145919,0.9073606729507446,0.9073606729507446,0.0,175.7522735595703,166.0,41996.81640625,0.0,2992.482666015625,1.0,281.2416687011719,283.989013671875,291.2801818847656,293.9145812988281,293.1499938964844,293.1499938964844,280.95001220703125,35444.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496468901634216,1.0,0.0,0.0,3.650807857513428,3.650831699371338,8.893470067050657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.052734375,0.0,1529.9124755859375,1895.4371337890625,0.0,3859.780517578125,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375508785247803,0.3881901204586029,0.3514952957630157,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.9593083262443542,0.574726402759552,0.5451796650886536,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853156089782715,0.4640934467315674,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102867007255554,0.3489874601364136,0.3331670463085174,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.7054775357246399,0.2272074669599533,1.0366674661636353,285.44390869140625,284.95001220703125,299.1751708984375,288.3156433105469,297.8662109375,297.3314819335937,285.4446105957031,1.0,0.6187337636947632,0.3894225358963012,0.3894225358963012,1.0,1.0,-3.279005289077759,0.9517072439193726,2.327298164367676,0.2125699967145919,0.9073606729507446,0.9073606729507446,0.0,175.7522735595703,166.0,41996.81640625,0.0,2992.482666015625,1.0,281.2416687011719,283.989013671875,291.2801818847656,293.9145812988281,293.1499938964844,293.1499938964844,280.95001220703125,35444.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496468901634216,1.0,0.0,0.0,3.650807857513428,3.650831699371338,8.893470067050657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.052734375,0.0,1529.9124755859375,1895.4371337890625,0.0,3859.780517578125,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.8430817127227783,0.3880674540996551,0.3517489433288574,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.9659967422485352,0.574339747428894,0.5452322959899902,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.9990000128746032,0.6941729784011841,0.454832375049591,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.816431999206543,0.3499179482460022,0.33426234126091,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.7116652131080627,0.2282683700323104,1.0418682098388672,285.26226806640625,284.95001220703125,299.1576232910156,288.3079528808594,297.8757629394531,297.3536376953125,285.2608337402344,1.0,0.6162676215171814,0.3888528943061828,0.3888528943061828,1.0,1.0,-3.275798320770264,0.9490070939064026,2.326791286468506,0.2104308009147644,0.910043478012085,0.910043478012085,0.0,171.43333435058594,169.0,42979.06640625,0.0,2961.48583984375,1.0,280.9577331542969,283.7611999511719,291.36083984375,294.12677001953125,293.1499938964844,293.1499938964844,280.6499938964844,35538.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647492170333862,1.0,0.0,0.0,3.6687190532684326,3.668743133544922,8.98094810963812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.44384765625,0.0,1550.6226806640625,1895.4371337890625,0.0,3994.805908203125,0.909141480922699,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.8430817127227783,0.3880674540996551,0.3517489433288574,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.9659967422485352,0.574339747428894,0.5452322959899902,297.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.9990000128746032,0.6941729784011841,0.454832375049591,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.816431999206543,0.3499179482460022,0.33426234126091,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.7116652131080627,0.2282683700323104,1.0418682098388672,285.26226806640625,284.95001220703125,299.1576232910156,288.3079528808594,297.8757629394531,297.3536376953125,285.2608337402344,1.0,0.6162676215171814,0.3888528943061828,0.3888528943061828,1.0,1.0,-3.275798320770264,0.9490070939064026,2.326791286468506,0.2104308009147644,0.910043478012085,0.910043478012085,0.0,171.43333435058594,169.0,42979.06640625,0.0,2961.48583984375,1.0,280.9577331542969,283.7611999511719,291.36083984375,294.12677001953125,293.1499938964844,293.1499938964844,280.6499938964844,35538.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647492170333862,1.0,0.0,0.0,3.6687190532684326,3.668743133544922,8.98094810963812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.44384765625,0.0,1550.6226806640625,1895.4371337890625,0.0,3994.805908203125,0.909141480922699,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.842964768409729,0.3865714967250824,0.3506225049495697,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9659298658370972,0.5723162889480591,0.5436117649078369,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.700454592704773,0.4535741806030273,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8171065449714661,0.3496246039867401,0.3342075645923614,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7126204371452332,0.2283559143543243,1.0431499481201172,285.06842041015625,284.95001220703125,299.14044189453125,288.3005065917969,297.8682861328125,297.351318359375,285.06695556640625,1.0,0.6155228614807129,0.3883944749832153,0.3883944749832153,1.0,1.0,-3.27245831489563,0.9465617537498474,2.3258965015411377,0.2086799591779709,0.9100039601325988,0.9100039601325988,0.0,170.72653198242188,172.0,44050.5703125,0.0,2950.42822265625,1.0,280.6580505371094,283.522705078125,291.3622131347656,294.21209716796875,293.1499938964844,293.1499938964844,280.3500061035156,35724.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980381965637207,1.0,0.0,0.0,3.6795504093170166,3.679574489593506,9.034056347445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.51025390625,0.0,1564.2186279296875,1895.4371337890625,0.0,4132.04296875,0.9116870760917664,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.842964768409729,0.3865714967250824,0.3506225049495697,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9659298658370972,0.5723162889480591,0.5436117649078369,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.9990000128746032,0.700454592704773,0.4535741806030273,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8171065449714661,0.3496246039867401,0.3342075645923614,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7126204371452332,0.2283559143543243,1.0431499481201172,285.06842041015625,284.95001220703125,299.14044189453125,288.3005065917969,297.8682861328125,297.351318359375,285.06695556640625,1.0,0.6155228614807129,0.3883944749832153,0.3883944749832153,1.0,1.0,-3.27245831489563,0.9465617537498474,2.3258965015411377,0.2086799591779709,0.9100039601325988,0.9100039601325988,0.0,170.72653198242188,172.0,44050.5703125,0.0,2950.42822265625,1.0,280.6580505371094,283.522705078125,291.3622131347656,294.21209716796875,293.1499938964844,293.1499938964844,280.3500061035156,35724.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980381965637207,1.0,0.0,0.0,3.6795504093170166,3.679574489593506,9.034056347445584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.51025390625,0.0,1564.2186279296875,1895.4371337890625,0.0,4132.04296875,0.9116870760917664,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8399661779403687,0.3844992518424988,0.3489307463169098,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9623982906341552,0.569599986076355,0.5412556529045105,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7045812010765076,0.4565052986145019,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8148836493492126,0.3486737906932831,0.333497554063797,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7107062339782715,0.2277963608503341,1.0415468215942385,284.8774719238281,284.95001220703125,299.1236267089844,288.2933044433594,297.85015869140625,297.3338928222656,284.8760070800781,1.0,0.6156497597694397,0.3879360556602478,0.3879360556602478,1.0,1.0,-3.2683348655700684,0.9438615441322328,2.3244731426239014,0.2068365812301635,0.9074506759643556,0.9074506759643556,0.0,171.85372924804688,175.0,45127.17578125,0.0,2947.958251953125,1.0,280.3580017089844,283.2904968261719,291.34552001953125,294.26513671875,293.1499938964844,293.1499938964844,280.04998779296875,35952.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934449195861816,1.0,0.0,0.0,3.681964159011841,3.681988477706909,9.045912747751572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.2744140625,0.0,1568.666015625,1895.4371337890625,0.0,4244.45166015625,0.9123786687850952,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8399661779403687,0.3844992518424988,0.3489307463169098,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9623982906341552,0.569599986076355,0.5412556529045105,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7045812010765076,0.4565052986145019,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8148836493492126,0.3486737906932831,0.333497554063797,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7107062339782715,0.2277963608503341,1.0415468215942385,284.8774719238281,284.95001220703125,299.1236267089844,288.2933044433594,297.85015869140625,297.3338928222656,284.8760070800781,1.0,0.6156497597694397,0.3879360556602478,0.3879360556602478,1.0,1.0,-3.2683348655700684,0.9438615441322328,2.3244731426239014,0.2068365812301635,0.9074506759643556,0.9074506759643556,0.0,171.85372924804688,175.0,45127.17578125,0.0,2947.958251953125,1.0,280.3580017089844,283.2904968261719,291.34552001953125,294.26513671875,293.1499938964844,293.1499938964844,280.04998779296875,35952.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934449195861816,1.0,0.0,0.0,3.681964159011841,3.681988477706909,9.045912747751572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.2744140625,0.0,1568.666015625,1895.4371337890625,0.0,4244.45166015625,0.9123786687850952,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8379324674606323,0.3833351135253906,0.3480083346366882,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.959919810295105,0.5680925846099854,0.539970338344574,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9990000128746032,0.7060307860374451,0.4588227272033691,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.8131870031356812,0.3480527698993683,0.3330207467079162,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091208100318909,0.2273520976305008,1.0400559902191162,284.73590087890625,284.95001220703125,299.1153259277344,288.289794921875,297.8390197753906,297.322265625,284.7284545898437,1.0,0.6158928275108337,0.387706845998764,0.387706845998764,1.0,1.0,-3.266101121902466,0.9424537420272828,2.3236474990844727,0.2058901339769363,0.9046449661254884,0.9046449661254884,0.0,172.79579162597656,175.0,46076.08203125,0.0,2948.46923828125,1.0,280.1004333496094,283.1112976074219,291.360595703125,294.3882141113281,293.1499938964844,293.1499938964844,280.04998779296875,36093.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679765939712525,3.6797902584075928,9.035114771904772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.8603515625,0.0,1567.2449951171875,1895.4371337890625,0.0,4300.0,0.9119483232498168,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.8354719877243042,0.3820699155330658,0.346925139427185,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868896484375,0.9568839073181152,0.5664710998535156,0.5385079979896545,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7071075439453125,0.4617103040218353,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.8110499978065491,0.3473313450813293,0.3324102759361267,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070682644844055,0.2267980426549911,1.0379713773727417,284.6869812011719,284.95001220703125,299.10711669921875,288.2863464355469,297.82666015625,297.3086853027344,284.68560791015625,1.0,0.6161836385726929,0.3875419497489929,0.3875419497489929,1.0,1.0,-3.263272285461426,0.9410142302513124,2.3222579956054688,0.2050471752882003,0.9023593068122864,0.9023593068122864,0.0,173.975830078125,178.0,46136.17578125,0.0,2949.038330078125,1.0,280.0578918457031,283.0614624023437,291.3406982421875,294.31817626953125,293.1499938964844,293.1499938964844,279.75,36210.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674830436706543,3.6748547554016113,9.01089492799656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.29345703125,0.0,1562.557861328125,1895.4371337890625,0.0,4300.0,0.9109550714492798,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301990032196045,0.3793778121471405,0.344687819480896,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950153648853302,0.5630459189414978,0.5354824066162109,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.9990000128746032,0.708422064781189,0.4681515991687774,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.8062406778335571,0.3457314670085907,0.3310769498348236,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024366855621338,0.2254946678876876,1.0330052375793457,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.800537109375,297.279541015625,284.4976501464844,1.0,0.6168673634529114,0.3872121274471283,0.3872121274471283,1.0,1.0,-3.257115364074707,0.9379907250404358,2.319124698638916,0.2033155858516693,0.8947752714157104,0.8947752714157104,0.0,176.644287109375,181.0,47077.46875,0.0,2950.8251953125,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657226800918579,3.657250881195069,8.924770895646361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7724609375,0.0,1544.9197998046875,1895.4371337890625,0.0,4300.0,0.9072096943855286,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301990032196045,0.3793778121471405,0.344687819480896,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950153648853302,0.5630459189414978,0.5354824066162109,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.9990000128746032,0.708422064781189,0.4681515991687774,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.8062406778335571,0.3457314670085907,0.3310769498348236,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024366855621338,0.2254946678876876,1.0330052375793457,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.800537109375,297.279541015625,284.4976501464844,1.0,0.6168673634529114,0.3872121274471283,0.3872121274471283,1.0,1.0,-3.257115364074707,0.9379907250404358,2.319124698638916,0.2033155858516693,0.8947752714157104,0.8947752714157104,0.0,176.644287109375,181.0,47077.46875,0.0,2950.8251953125,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657226800918579,3.657250881195069,8.924770895646361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7724609375,0.0,1544.9197998046875,1895.4371337890625,0.0,4300.0,0.9072096943855286,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262577652931213,0.3782791793346405,0.3433181643486023,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447478652000428,0.5612379908561707,0.5333592295646667,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113547921180725,0.4734899699687958,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024770021438599,0.345187783241272,0.3303000926971435,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987758874893188,0.2248783558607101,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.7892761230469,297.2708740234375,284.6672668457031,1.0,0.6178059577941895,0.3868822753429413,0.3868822753429413,1.0,1.0,-3.2541544437408447,0.9360628724098206,2.318091630935669,0.2018300592899322,0.8923463225364685,0.8923463225364685,0.0,178.9700927734375,184.0,45871.23828125,0.0,2957.4814453125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36421.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977007508277892,1.0,0.0,0.0,3.640772581100464,3.640796661376953,8.844644980854355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.58642578125,0.0,1526.0733642578125,1895.4371337890625,0.0,4280.583984375,0.9035149812698364,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262577652931213,0.3782791793346405,0.3433181643486023,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447478652000428,0.5612379908561707,0.5333592295646667,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113547921180725,0.4734899699687958,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024770021438599,0.345187783241272,0.3303000926971435,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987758874893188,0.2248783558607101,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.7892761230469,297.2708740234375,284.6672668457031,1.0,0.6178059577941895,0.3868822753429413,0.3868822753429413,1.0,1.0,-3.2541544437408447,0.9360628724098206,2.318091630935669,0.2018300592899322,0.8923463225364685,0.8923463225364685,0.0,178.9700927734375,184.0,45871.23828125,0.0,2957.4814453125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36421.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977007508277892,1.0,0.0,0.0,3.640772581100464,3.640796661376953,8.844644980854355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.58642578125,0.0,1526.0733642578125,1895.4371337890625,0.0,4280.583984375,0.9035149812698364,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245156407356262,0.3784900903701782,0.3433370590209961,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419573545455932,0.5609242916107178,0.5328426957130432,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164317965507507,0.4767424166202545,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009284138679504,0.3457929790019989,0.3306992053985595,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972699761390686,0.2252052873373031,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7921142578125,297.2816162109375,284.8573913574219,1.0,0.6194040179252625,0.3865900635719299,0.3865900635719299,1.0,1.0,-3.2588908672332764,0.9368521571159364,2.322038650512696,0.2013596892356872,0.8926579356193542,0.8926579356193542,0.0,180.67616271972656,187.0,44751.58984375,0.0,2977.04443359375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850292801856996,1.0,0.0,0.0,3.6313419342041016,3.631366014480591,8.798884323368839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.759765625,0.0,1514.261962890625,1895.4371337890625,0.0,4172.28466796875,0.9012883305549622,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245156407356262,0.3784900903701782,0.3433370590209961,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419573545455932,0.5609242916107178,0.5328426957130432,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164317965507507,0.4767424166202545,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009284138679504,0.3457929790019989,0.3306992053985595,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972699761390686,0.2252052873373031,1.030273675918579,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7921142578125,297.2816162109375,284.8573913574219,1.0,0.6194040179252625,0.3865900635719299,0.3865900635719299,1.0,1.0,-3.2588908672332764,0.9368521571159364,2.322038650512696,0.2013596892356872,0.8926579356193542,0.8926579356193542,0.0,180.67616271972656,187.0,44751.58984375,0.0,2977.04443359375,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850292801856996,1.0,0.0,0.0,3.6313419342041016,3.631366014480591,8.798884323368839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.759765625,0.0,1514.261962890625,1895.4371337890625,0.0,4172.28466796875,0.9012883305549622,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235888481140137,0.3792939484119415,0.3439890742301941,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9401782155036926,0.5613439083099365,0.5331377387046814,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.722749650478363,0.4793770611286163,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003159165382385,0.3470337092876434,0.3317854404449463,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968173980712891,0.2261387556791305,1.0340754985809326,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011779785156,285.0500183105469,1.0,0.6216712594032288,0.3862978219985962,0.3862978219985962,1.0,1.0,-3.2690699100494385,0.9394873380661012,2.329582691192627,0.201545313000679,0.8955584764480591,0.8955584764480591,0.0,182.33677673339844,190.0,43729.4453125,0.0,3008.0595703125,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724074006080629,1.0,0.0,0.0,3.630795955657959,3.630819797515869,8.796238262220868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.42724609375,0.0,1511.8814697265625,1895.4371337890625,0.0,4062.38232421875,0.9010038375854492,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235888481140137,0.3792939484119415,0.3439890742301941,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9401782155036926,0.5613439083099365,0.5331377387046814,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.722749650478363,0.4793770611286163,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003159165382385,0.3470337092876434,0.3317854404449463,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968173980712891,0.2261387556791305,1.0340754985809326,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011779785156,285.0500183105469,1.0,0.6216712594032288,0.3862978219985962,0.3862978219985962,1.0,1.0,-3.2690699100494385,0.9394873380661012,2.329582691192627,0.201545313000679,0.8955584764480591,0.8955584764480591,0.0,182.33677673339844,190.0,43729.4453125,0.0,3008.0595703125,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724074006080629,1.0,0.0,0.0,3.630795955657959,3.630819797515869,8.796238262220868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.42724609375,0.0,1511.8814697265625,1895.4371337890625,0.0,4062.38232421875,0.9010038375854492,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.82316654920578,0.3798218071460724,0.3444085121154785,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393382668495178,0.5617120862007141,0.533420741558075,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261781692504883,0.4807526767253876,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.190185546875,0.8000890612602234,0.3477963507175445,0.3324624598026275,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18707275390625,0.6967269778251648,0.2267516702413559,1.0366641283035278,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070983886719,297.312255859375,285.19989013671875,1.0,0.6230197548866272,0.3861517012119293,0.3861517012119293,1.0,1.0,-3.275493621826172,0.9412544369697572,2.33423924446106,0.2017979174852371,0.898561954498291,0.898561954498291,0.0,183.2553253173828,190.0,42856.328125,0.0,3026.996826171875,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.8230285644531,293.1499938964844,293.1499938964844,280.95001220703125,35851.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643003940582277,1.0,0.0,0.0,3.6340503692626953,3.6340742111206055,8.812014016257308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.96923828125,0.0,1514.386474609375,1895.4371337890625,0.0,3990.825927734375,0.9016651511192322,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.8229426741600037,0.3804625272750854,0.3449993133544922,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.9387289881706238,0.5622128844261169,0.5338984727859497,297.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454833984375,0.9990000128746032,0.7297915816307068,0.4819978475570678,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8000573515892029,0.3486697077751159,0.3332850039005279,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.6968450546264648,0.2274697721004486,1.0398451089859009,285.2452697753906,284.95001220703125,299.02801513671875,288.2550048828125,297.8135070800781,297.3246459960937,285.2469482421875,1.0,0.624514102935791,0.3858755230903625,0.3858755230903625,1.0,1.0,-3.283087968826294,0.94306880235672,2.3400192260742188,0.201833114027977,0.9011121988296508,0.9011121988296508,0.0,184.1647491455078,193.0,42861.27734375,0.0,3048.48388671875,1.0,280.9415283203125,283.7522888183594,291.212158203125,293.8948059082031,293.1499938964844,293.1499938964844,280.6499938964844,35730.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611179232597352,1.0,0.0,0.0,3.640135288238525,3.640159130096436,8.841548719829007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.3232421875,0.0,1520.2103271484375,1895.4371337890625,0.0,3962.544921875,0.9029086232185364,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8206994533538818,0.3800617456436157,0.3452049195766449,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9353325963020324,0.5615290999412537,0.5338618755340576,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346459627151489,0.4865192770957947,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983542680740356,0.3493103682994842,0.3343276679515838,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6956424713134766,0.2281539440155029,1.0445116758346558,285.0834045410156,284.95001220703125,299.0126037597656,288.2493896484375,297.8084716796875,297.3246154785156,285.0824890136719,1.0,0.6275818347930908,0.3853232264518738,0.3853232264518738,1.0,1.0,-3.2956016063690186,0.9457250237464904,2.349876642227173,0.2016714513301849,0.9015547633171082,0.9015547633171082,0.0,186.8496551513672,196.0,44021.828125,0.0,3090.749755859375,1.0,280.6578674316406,283.5447692871094,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757772088050842,1.0,0.0,0.0,3.647936344146729,3.6479604244232178,8.879485449142521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0283203125,0.0,1529.446044921875,1895.4371337890625,0.0,4091.909912109375,0.9046784043312072,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8206994533538818,0.3800617456436157,0.3452049195766449,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9353325963020324,0.5615290999412537,0.5338618755340576,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346459627151489,0.4865192770957947,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7983542680740356,0.3493103682994842,0.3343276679515838,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6956424713134766,0.2281539440155029,1.0445116758346558,285.0834045410156,284.95001220703125,299.0126037597656,288.2493896484375,297.8084716796875,297.3246154785156,285.0824890136719,1.0,0.6275818347930908,0.3853232264518738,0.3853232264518738,1.0,1.0,-3.2956016063690186,0.9457250237464904,2.349876642227173,0.2016714513301849,0.9015547633171082,0.9015547633171082,0.0,186.8496551513672,196.0,44021.828125,0.0,3090.749755859375,1.0,280.6578674316406,283.5447692871094,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757772088050842,1.0,0.0,0.0,3.647936344146729,3.6479604244232178,8.879485449142521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.0283203125,0.0,1529.446044921875,1895.4371337890625,0.0,4091.909912109375,0.9046784043312072,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8160499930381775,0.3783442378044128,0.3440272808074951,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928947687149048,0.5593684911727905,0.5322514772415161,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736815333366394,0.4936794638633728,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942729592323303,0.3488070964813232,0.3342194557189941,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6921380758285522,0.2278935015201568,1.04495108127594,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827000617981,0.3847709000110626,0.3847709000110626,1.0,1.0,-3.30126428604126,0.9460561275482178,2.355208158493042,0.2006941586732864,0.8994137644767761,0.8994137644767761,0.0,190.53268432617188,199.0,45189.5703125,0.0,3123.882080078125,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920557141304016,1.0,0.0,0.0,3.6490540504455566,3.649078130722046,8.884927638064255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24853515625,0.0,1532.0128173828125,1895.4371337890625,0.0,4232.603515625,0.9050418734550476,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8160499930381775,0.3783442378044128,0.3440272808074951,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928947687149048,0.5593684911727905,0.5322514772415161,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.736815333366394,0.4936794638633728,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942729592323303,0.3488070964813232,0.3342194557189941,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6921380758285522,0.2278935015201568,1.04495108127594,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302827000617981,0.3847709000110626,0.3847709000110626,1.0,1.0,-3.30126428604126,0.9460561275482178,2.355208158493042,0.2006941586732864,0.8994137644767761,0.8994137644767761,0.0,190.53268432617188,199.0,45189.5703125,0.0,3123.882080078125,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920557141304016,1.0,0.0,0.0,3.6490540504455566,3.649078130722046,8.884927638064255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24853515625,0.0,1532.0128173828125,1895.4371337890625,0.0,4232.603515625,0.9050418734550476,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704293251038,0.3777973055839538,0.3432478606700897,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233818650245668,0.5582960247993469,0.5309408903121948,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397623658180237,0.5001201033592224,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906915545463562,0.3488942384719848,0.3341510891914367,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889086961746216,0.2279096990823745,1.0447803735733032,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327303647994995,0.3841824531555176,0.3841824531555176,1.0,1.0,-3.306202411651612,0.946044921875,2.360157489776612,0.1993777751922607,0.9023069739341736,0.9023069739341736,0.0,193.87301635742188,202.0,44128.26171875,0.0,3153.6025390625,1.0,280.6421813964844,283.5262145996094,291.2093811035156,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821343421936036,1.0,0.0,0.0,3.6534347534179688,3.653458833694458,8.906273478714866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.134765625,0.0,1535.9644775390625,1895.4371337890625,0.0,4147.24853515625,0.9059618711471558,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704293251038,0.3777973055839538,0.3432478606700897,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233818650245668,0.5582960247993469,0.5309408903121948,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397623658180237,0.5001201033592224,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906915545463562,0.3488942384719848,0.3341510891914367,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889086961746216,0.2279096990823745,1.0447803735733032,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327303647994995,0.3841824531555176,0.3841824531555176,1.0,1.0,-3.306202411651612,0.946044921875,2.360157489776612,0.1993777751922607,0.9023069739341736,0.9023069739341736,0.0,193.87301635742188,202.0,44128.26171875,0.0,3153.6025390625,1.0,280.6421813964844,283.5262145996094,291.2093811035156,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821343421936036,1.0,0.0,0.0,3.6534347534179688,3.653458833694458,8.906273478714866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.134765625,0.0,1535.9644775390625,1895.4371337890625,0.0,4147.24853515625,0.9059618711471558,1.0,0.0,3.0,1.0,0.0
