time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084272146224976,0.3765962123870849,0.342615932226181,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9184337854385376,0.556660532951355,0.5298603773117065,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741784930229187,0.5060757994651794,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875834107398987,0.3486648797988891,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861187815666199,0.2277303338050842,1.0452520847320557,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351802945137024,0.3835940361022949,0.3835940361022949,1.0,1.0,-3.312020301818848,0.9463130831718444,2.3657071590423584,0.1982801258563995,0.9003283977508545,0.9003283977508545,0.0,197.0593719482422,205.0,45253.5234375,0.0,3184.477294921875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652952671051,1.0,0.0,0.0,3.6539833545684814,3.65400743484497,8.908948530006455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.6494140625,0.0,1537.6456298828125,1895.4371337890625,0.0,4237.70068359375,0.906160295009613,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084272146224976,0.3765962123870849,0.342615932226181,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9184337854385376,0.556660532951355,0.5298603773117065,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.741784930229187,0.5060757994651794,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875834107398987,0.3486648797988891,0.3342694938182831,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861187815666199,0.2277303338050842,1.0452520847320557,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351802945137024,0.3835940361022949,0.3835940361022949,1.0,1.0,-3.312020301818848,0.9463130831718444,2.3657071590423584,0.1982801258563995,0.9003283977508545,0.9003283977508545,0.0,197.0593719482422,205.0,45253.5234375,0.0,3184.477294921875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652952671051,1.0,0.0,0.0,3.6539833545684814,3.65400743484497,8.908948530006455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.6494140625,0.0,1537.6456298828125,1895.4371337890625,0.0,4237.70068359375,0.906160295009613,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.8059924244880676,0.3755882680416107,0.3419228792190552,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153709411621094,0.5554103255271912,0.5289159417152405,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.9990000128746032,0.7420507073402405,0.5095975995063782,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7855385541915894,0.3482387661933899,0.3340510427951813,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.6842519640922546,0.2273960560560226,1.044506311416626,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.75848388671875,1.0,0.6362798810005188,0.3832997977733612,0.3832997977733612,1.0,1.0,-3.313129425048828,0.94583922624588,2.3672902584075928,0.1975241154432296,0.8977673053741455,0.8977673053741455,0.0,198.85916137695312,205.0,46236.8984375,0.0,3197.1201171875,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651366233825684,3.6513900756835938,8.896190024643147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.3330078125,0.0,1535.6219482421875,1895.4371337890625,0.0,4300.0,0.9056201577186584,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031297922134399,0.3743943274021148,0.3409651815891266,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119340777397156,0.5539448857307434,0.5276722311973572,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418813705444336,0.5134863257408142,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193908691406,0.7831481695175171,0.3476399779319763,0.3336149752140045,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.682037889957428,0.2269084155559539,1.04293692111969,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372561454772949,0.3830605745315552,0.3830605745315552,1.0,1.0,-3.312749147415161,0.9450125098228456,2.36773681640625,0.1967462748289108,0.8957217931747437,0.8957217931747437,0.0,200.79107666015625,208.0,46325.10546875,0.0,3207.20166015625,1.0,280.0581359863281,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646272897720337,3.646296739578247,8.871388672559988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.58984375,0.0,1530.705810546875,1895.4371337890625,0.0,4300.0,0.9045815467834472,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987326383590698,0.3735011219978332,0.3398581743240356,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906593382358551,0.5524809956550598,0.5259735584259033,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434608936309814,0.5189602375030518,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779412031173706,0.3473853468894958,0.3331995010375976,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784883737564087,0.2265459895133972,1.0409367084503174,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390941143035889,0.3825821280479431,0.3825821280479431,1.0,1.0,-3.313044786453247,0.9437404274940492,2.369304180145264,0.1952122002840042,0.8961686491966248,0.8961686491966248,0.0,204.13609313964844,211.0,45179.6328125,0.0,3226.79248046875,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931955933570862,1.0,0.0,0.0,3.641067504882813,3.6410915851593018,8.846078571878024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59765625,0.0,1524.1484375,1895.4371337890625,0.0,4242.3271484375,0.9033729434013368,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987326383590698,0.3735011219978332,0.3398581743240356,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906593382358551,0.5524809956550598,0.5259735584259033,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434608936309814,0.5189602375030518,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.779412031173706,0.3473853468894958,0.3331995010375976,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6784883737564087,0.2265459895133972,1.0409367084503174,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390941143035889,0.3825821280479431,0.3825821280479431,1.0,1.0,-3.313044786453247,0.9437404274940492,2.369304180145264,0.1952122002840042,0.8961686491966248,0.8961686491966248,0.0,204.13609313964844,211.0,45179.6328125,0.0,3226.79248046875,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931955933570862,1.0,0.0,0.0,3.641067504882813,3.6410915851593018,8.846078571878024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.59765625,0.0,1524.1484375,1895.4371337890625,0.0,4242.3271484375,0.9033729434013368,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966155409812927,0.3738240897655487,0.3400164842605591,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037939310073853,0.5523603558540344,0.525689959526062,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892920255661,0.7473595142364502,0.5219696164131165,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777106165885925,0.3481419682502746,0.3337927162647247,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768863201141357,0.2269987314939499,1.042532205581665,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641204833984375,0.3821036517620086,0.3821036517620086,1.0,1.0,-3.3191370964050293,0.9444136023521424,2.374723434448242,0.1943032890558242,0.8992600440979004,0.8992600440979004,0.0,206.5812530517578,214.0,44092.15625,0.0,3254.280517578125,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795351624488832,1.0,0.0,0.0,3.643294095993042,3.6433181762695312,8.856900421960745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.900390625,0.0,1525.15087890625,1895.4371337890625,0.0,4124.681640625,0.9037423729896544,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966155409812927,0.3738240897655487,0.3400164842605591,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037939310073853,0.5523603558540344,0.525689959526062,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892920255661,0.7473595142364502,0.5219696164131165,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777106165885925,0.3481419682502746,0.3337927162647247,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768863201141357,0.2269987314939499,1.042532205581665,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.641204833984375,0.3821036517620086,0.3821036517620086,1.0,1.0,-3.3191370964050293,0.9444136023521424,2.374723434448242,0.1943032890558242,0.8992600440979004,0.8992600440979004,0.0,206.5812530517578,214.0,44092.15625,0.0,3254.280517578125,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795351624488832,1.0,0.0,0.0,3.643294095993042,3.6433181762695312,8.856900421960745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.900390625,0.0,1525.15087890625,1895.4371337890625,0.0,4124.681640625,0.9037423729896544,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956986427307129,0.3747291564941406,0.3407664597034454,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023316502571106,0.552939772605896,0.5261461138725281,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990018606185912,0.7524086236953735,0.5252271294593811,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771924138069153,0.3494909703731537,0.334995687007904,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765231490135193,0.2280073165893554,1.04675555229187,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438195109367371,0.3816656470298767,0.3816656470298767,1.0,1.0,-3.331027269363404,0.9471353888511658,2.3838918209075928,0.194181889295578,0.9049617052078248,0.9049617052078248,0.0,208.5957946777344,217.0,43178.7421875,0.0,3292.49755859375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668811559677124,1.0,0.0,0.0,3.654306650161743,3.654330730438232,8.910524798011465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66455078125,0.0,1535.617431640625,1895.4371337890625,0.0,4013.682373046875,0.9060460925102234,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956986427307129,0.3747291564941406,0.3407664597034454,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023316502571106,0.552939772605896,0.5261461138725281,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990018606185912,0.7524086236953735,0.5252271294593811,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771924138069153,0.3494909703731537,0.334995687007904,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765231490135193,0.2280073165893554,1.04675555229187,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438195109367371,0.3816656470298767,0.3816656470298767,1.0,1.0,-3.331027269363404,0.9471353888511658,2.3838918209075928,0.194181889295578,0.9049617052078248,0.9049617052078248,0.0,208.5957946777344,217.0,43178.7421875,0.0,3292.49755859375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668811559677124,1.0,0.0,0.0,3.654306650161743,3.654330730438232,8.910524798011465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66455078125,0.0,1535.617431640625,1895.4371337890625,0.0,4013.682373046875,0.9060460925102234,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930789589881897,0.3741378784179687,0.3408150672912597,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991947770118713,0.5520744919776917,0.5259438157081604,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980835914611816,0.7553311586380005,0.5281456112861633,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7752983570098877,0.3499264121055603,0.3358538746833801,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284502238035202,1.0503764152526855,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.6465244889259338,0.3812276124954223,0.3812276124954223,1.0,1.0,-3.3397529125213623,0.948778510093689,2.390974283218384,0.1939372271299362,0.9055187702178956,0.9055187702178956,0.0,211.6646423339844,220.0,44315.69140625,0.0,3329.7529296875,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980535626411438,1.0,0.0,0.0,3.6632540225982666,3.663278102874756,8.954211239142751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93994140625,0.0,1546.2998046875,1895.4371337890625,0.0,4133.37744140625,0.9080835580825806,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930789589881897,0.3741378784179687,0.3408150672912597,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991947770118713,0.5520744919776917,0.5259438157081604,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980835914611816,0.7553311586380005,0.5281456112861633,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7752983570098877,0.3499264121055603,0.3358538746833801,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750182509422302,0.2284502238035202,1.0503764152526855,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926818847656,1.0,0.6465244889259338,0.3812276124954223,0.3812276124954223,1.0,1.0,-3.3397529125213623,0.948778510093689,2.390974283218384,0.1939372271299362,0.9055187702178956,0.9055187702178956,0.0,211.6646423339844,220.0,44315.69140625,0.0,3329.7529296875,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980535626411438,1.0,0.0,0.0,3.6632540225982666,3.663278102874756,8.954211239142751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93994140625,0.0,1546.2998046875,1895.4371337890625,0.0,4133.37744140625,0.9080835580825806,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.790635883808136,0.3732951879501343,0.3403156995773315,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896474301815033,0.5510472655296326,0.5252636075019836,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095685958862,0.7560570240020752,0.5288930535316467,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733411192893982,0.3496981561183929,0.3358719944953918,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733139753341675,0.2283206731081009,1.0507556200027466,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.25604248046875,284.9488220214844,1.0,0.6476126909255981,0.3810085952281952,0.3810085952281952,1.0,1.0,-3.339716911315918,0.948127508163452,2.391589403152466,0.1933082640171051,0.904216766357422,0.904216766357422,0.0,213.7709808349609,220.0,45327.52734375,0.0,3341.677734375,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2582092285156,293.1499938964844,293.1499938964844,280.3500061035156,35878.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907897114753724,1.0,0.0,0.0,3.6653294563293457,3.665353775024414,8.964361200014537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.46337890625,0.0,1549.380126953125,1895.4371337890625,0.0,4221.783203125,0.9085798859596252,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.787652313709259,0.3722173869609833,0.33950275182724,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932100534439087,0.5497437715530396,0.5242206454277039,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9946763515472412,0.7565048336982727,0.5293141603469849,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.770894467830658,0.3492409586906433,0.3356156051158905,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711216568946838,0.2279893606901168,1.0500885248184204,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484649181365967,0.3807196319103241,0.3807196319103241,1.0,1.0,-3.336885452270508,0.9463518261909484,2.390533447265625,0.192164197564125,0.9034053683280944,0.9034053683280944,0.0,216.10403442382807,223.0,45423.6484375,0.0,3348.519775390625,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961255192756652,1.0,0.0,0.0,3.665195226669312,3.665219306945801,8.963704090092506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.84423828125,0.0,1549.8748779296875,1895.4371337890625,0.0,4267.23974609375,0.9086372256278992,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781532347202301,0.3696957528591156,0.3375490605831146,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865388631820679,0.5466779470443726,0.5216909050941467,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990580677986145,0.7569197416305542,0.5298587679862976,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658100128173828,0.3479253053665161,0.3347021341323852,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664329767227173,0.2269449532032013,1.046926736831665,284.716796875,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230224609375,284.7152404785156,1.0,0.6496212482452393,0.3801417052745819,0.3801417052745819,1.0,1.0,-3.327253580093384,0.9414528608322144,2.385800838470459,0.189376026391983,0.8987149596214294,0.8987149596214294,0.0,220.65396118164065,226.0,46415.03515625,0.0,3352.461669921875,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658368349075317,3.658392429351807,8.930342687563098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.99365234375,0.0,1544.0128173828125,1895.4371337890625,0.0,4300.0,0.9072678089141846,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.781532347202301,0.3696957528591156,0.3375490605831146,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865388631820679,0.5466779470443726,0.5216909050941467,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.990580677986145,0.7569197416305542,0.5298587679862976,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658100128173828,0.3479253053665161,0.3347021341323852,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664329767227173,0.2269449532032013,1.046926736831665,284.716796875,284.95001220703125,298.8560791015625,288.2029724121094,297.6845703125,297.2230224609375,284.7152404785156,1.0,0.6496212482452393,0.3801417052745819,0.3801417052745819,1.0,1.0,-3.327253580093384,0.9414528608322144,2.385800838470459,0.189376026391983,0.8987149596214294,0.8987149596214294,0.0,220.65396118164065,226.0,46415.03515625,0.0,3352.461669921875,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658368349075317,3.658392429351807,8.930342687563098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.99365234375,0.0,1544.0128173828125,1895.4371337890625,0.0,4300.0,0.9072678089141846,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774575352668762,0.3686360120773315,0.3362698853015899,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819425106048584,0.5450136661529541,0.5197815299034119,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881876707077026,0.7594534158706665,0.5312086343765259,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624252438545227,0.3474988639354706,0.3341042399406433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631821393966675,0.2264526486396789,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505664587020874,0.3795637786388397,0.3795637786388397,1.0,1.0,-3.3211047649383545,0.93773353099823,2.383371114730835,0.1867552101612091,0.8990289568901062,0.8990289568901062,0.0,223.84120178222656,229.0,45213.33984375,0.0,3356.5791015625,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,36113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947255253791808,1.0,0.0,0.0,3.653413772583008,3.653437852859497,8.906170592126728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.13330078125,0.0,1537.8228759765625,1895.4371337890625,0.0,4255.3505859375,0.9061278104782104,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774575352668762,0.3686360120773315,0.3362698853015899,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819425106048584,0.5450136661529541,0.5197815299034119,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881876707077026,0.7594534158706665,0.5312086343765259,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7624252438545227,0.3474988639354706,0.3341042399406433,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631821393966675,0.2264526486396789,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505664587020874,0.3795637786388397,0.3795637786388397,1.0,1.0,-3.3211047649383545,0.93773353099823,2.383371114730835,0.1867552101612091,0.8990289568901062,0.8990289568901062,0.0,223.84120178222656,229.0,45213.33984375,0.0,3356.5791015625,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.0347595214844,293.1499938964844,293.1499938964844,280.6499938964844,36113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947255253791808,1.0,0.0,0.0,3.653413772583008,3.653437852859497,8.906170592126728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.13330078125,0.0,1537.8228759765625,1895.4371337890625,0.0,4255.3505859375,0.9061278104782104,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761082053184509,0.3688768744468689,0.3363199532032013,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801156878471375,0.5447810292243958,0.519353985786438,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.988143801689148,0.7636356353759766,0.533925473690033,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614551186561584,0.3481684029102325,0.3345762491226196,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622305512428284,0.2268432080745697,1.0454151630401611,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521596908569336,0.3793403506278991,0.3793403506278991,1.0,1.0,-3.325861692428589,0.9386477470397948,2.387213945388794,0.1864082664251327,0.902012288570404,0.902012288570404,0.0,225.6460723876953,232.0,44113.984375,0.0,3377.674560546875,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808932542800904,1.0,0.0,0.0,3.655495643615722,3.655519723892212,8.916323963603645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5,0.0,1538.7501220703125,1895.4371337890625,0.0,4136.4833984375,0.9064738750457764,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761082053184509,0.3688768744468689,0.3363199532032013,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801156878471375,0.5447810292243958,0.519353985786438,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.988143801689148,0.7636356353759766,0.533925473690033,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614551186561584,0.3481684029102325,0.3345762491226196,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622305512428284,0.2268432080745697,1.0454151630401611,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521596908569336,0.3793403506278991,0.3793403506278991,1.0,1.0,-3.325861692428589,0.9386477470397948,2.387213945388794,0.1864082664251327,0.902012288570404,0.902012288570404,0.0,225.6460723876953,232.0,44113.984375,0.0,3377.674560546875,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808932542800904,1.0,0.0,0.0,3.655495643615722,3.655519723892212,8.916323963603645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.5,0.0,1538.7501220703125,1895.4371337890625,0.0,4136.4833984375,0.9064738750457764,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736762166023254,0.3679118752479553,0.3359759151935577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772439956665039,0.543448269367218,0.5186397433280945,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.986976444721222,0.7658842206001282,0.5360310673713684,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.759701132774353,0.3481991589069366,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.660700261592865,0.2268869280815124,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.227294921875,284.89678955078125,1.0,0.6540317535400391,0.3791169226169586,0.3791169226169586,1.0,1.0,-3.32954216003418,0.9392189383506776,2.3903234004974365,0.1862456649541854,0.8999972343444824,0.8999972343444824,0.0,228.3650665283203,235.0,45241.5078125,0.0,3401.532470703125,1.0,280.3577880859375,283.3193359375,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922114014625548,1.0,0.0,0.0,3.654566526412964,3.654590368270874,8.911791269383684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4248046875,0.0,1538.58935546875,1895.4371337890625,0.0,4233.9326171875,0.906320869922638,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736762166023254,0.3679118752479553,0.3359759151935577,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772439956665039,0.543448269367218,0.5186397433280945,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.986976444721222,0.7658842206001282,0.5360310673713684,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.759701132774353,0.3481991589069366,0.3349921405315399,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.660700261592865,0.2268869280815124,1.047002196311951,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.227294921875,284.89678955078125,1.0,0.6540317535400391,0.3791169226169586,0.3791169226169586,1.0,1.0,-3.32954216003418,0.9392189383506776,2.3903234004974365,0.1862456649541854,0.8999972343444824,0.8999972343444824,0.0,228.3650665283203,235.0,45241.5078125,0.0,3401.532470703125,1.0,280.3577880859375,283.3193359375,291.2283630371094,294.1282653808594,293.1499938964844,293.1499938964844,280.04998779296875,36044.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922114014625548,1.0,0.0,0.0,3.654566526412964,3.654590368270874,8.911791269383684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4248046875,0.0,1538.58935546875,1895.4371337890625,0.0,4233.9326171875,0.906320869922638,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715522050857544,0.3669305443763733,0.3353354632854461,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8748998045921326,0.5422501564025879,0.5177775621414185,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855371713638306,0.7663189768791199,0.5365659594535828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580459713935852,0.3478276431560516,0.3348540365695953,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592105627059937,0.2266121953725814,1.0466324090957642,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.654785692691803,0.3790052235126495,0.3790052235126495,1.0,1.0,-3.327772855758667,0.9383019804954528,2.3894708156585693,0.1857552677392959,0.8973993062973022,0.8973993062973022,0.0,230.2497100830078,235.0,46210.59375,0.0,3408.18017578125,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514077186584473,3.651431798934937,8.89639295564848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.07470703125,0.0,1535.9073486328125,1895.4371337890625,0.0,4300.0,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689453363418579,0.3657315671443939,0.334401935338974,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720716238021851,0.5407989025115967,0.5165805816650391,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.9836151599884032,0.7664734125137329,0.5367804169654846,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559629082679749,0.347251832485199,0.3344692587852478,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573013663291931,0.2261601984500885,1.045345425605774,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099304199219,284.7116394042969,1.0,0.6553505659103394,0.378778725862503,0.378778725862503,1.0,1.0,-3.3234622478485107,0.9362260103225708,2.3872361183166504,0.1846654564142227,0.8953015208244324,0.8953015208244324,0.0,232.38186645507807,238.0,46272.83984375,0.0,3410.39990234375,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645844221115112,3.6458683013916016,8.869303655956173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.30517578125,0.0,1530.43310546875,1895.4371337890625,0.0,4300.0,0.9045059084892272,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654256224632263,0.364786148071289,0.3332558870315552,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.868089497089386,0.5392904877662659,0.5148581266403198,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.98138827085495,0.7689563035964966,0.5381127595901489,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531522512435913,0.3470056653022766,0.3340707123279571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546388268470764,0.2258403003215789,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564666032791138,0.3783257305622101,0.3783257305622101,1.0,1.0,-3.318986177444458,0.933426558971405,2.385559797286988,0.1826715767383575,0.8956181406974792,0.8956181406974792,0.0,235.5127410888672,241.0,45093.36328125,0.0,3417.91015625,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36141.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936959147453308,1.0,0.0,0.0,3.63980770111084,3.63983154296875,8.839957672535093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.35107421875,0.0,1522.9180908203125,1895.4371337890625,0.0,4246.58984375,0.903107523918152,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654256224632263,0.364786148071289,0.3332558870315552,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.868089497089386,0.5392904877662659,0.5148581266403198,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.98138827085495,0.7689563035964966,0.5381127595901489,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531522512435913,0.3470056653022766,0.3340707123279571,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546388268470764,0.2258403003215789,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564666032791138,0.3783257305622101,0.3783257305622101,1.0,1.0,-3.318986177444458,0.933426558971405,2.385559797286988,0.1826715767383575,0.8956181406974792,0.8956181406974792,0.0,235.5127410888672,241.0,45093.36328125,0.0,3417.91015625,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36141.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936959147453308,1.0,0.0,0.0,3.63980770111084,3.63983154296875,8.839957672535093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.35107421875,0.0,1522.9180908203125,1895.4371337890625,0.0,4246.58984375,0.903107523918152,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642182111740112,0.3650614321231842,0.3333516716957092,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664280772209167,0.5391077399253845,0.5144978761672974,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981352686882019,0.7730261087417603,0.5407612919807434,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523487210273743,0.3477673828601837,0.3346478044986725,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538745164871216,0.2263178825378418,1.0452009439468384,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581814289093018,0.3778727650642395,0.3778727650642395,1.0,1.0,-3.324500322341919,0.933947205543518,2.390552997589112,0.1818398833274841,0.8986072540283203,0.8986072540283203,0.0,237.40301513671875,244.0,44004.81640625,0.0,3441.314453125,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799620509147644,1.0,0.0,0.0,3.641377687454224,3.641401529312134,8.847584922477836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51708984375,0.0,1523.1568603515625,1895.4371337890625,0.0,4128.3935546875,0.9033265113830566,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642182111740112,0.3650614321231842,0.3333516716957092,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664280772209167,0.5391077399253845,0.5144978761672974,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981352686882019,0.7730261087417603,0.5407612919807434,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523487210273743,0.3477673828601837,0.3346478044986725,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538745164871216,0.2263178825378418,1.0452009439468384,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581814289093018,0.3778727650642395,0.3778727650642395,1.0,1.0,-3.324500322341919,0.933947205543518,2.390552997589112,0.1818398833274841,0.8986072540283203,0.8986072540283203,0.0,237.40301513671875,244.0,44004.81640625,0.0,3441.314453125,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799620509147644,1.0,0.0,0.0,3.641377687454224,3.641401529312134,8.847584922477836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51708984375,0.0,1523.1568603515625,1895.4371337890625,0.0,4128.3935546875,0.9033265113830566,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.763603687286377,0.3657224774360657,0.3339477777481079,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653704524040222,0.5394273996353149,0.5147785544395447,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981802761554718,0.7775932550430298,0.5438935160636902,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521218061447144,0.3489342927932739,0.3357451856136322,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537290215492249,0.2271337211132049,1.0489157438278198,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604920029640198,0.3775593638420105,0.3775593638420105,1.0,1.0,-3.335105657577514,0.936542809009552,2.3985626697540283,0.1820630580186844,0.9041627645492554,0.9041627645492554,0.0,239.2645874023437,247.0,43051.4765625,0.0,3476.40185546875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671348333358764,1.0,0.0,0.0,3.6518075466156006,3.65183162689209,8.898341548047028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62646484375,0.0,1532.954345703125,1895.4371337890625,0.0,4015.92529296875,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.763603687286377,0.3657224774360657,0.3339477777481079,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653704524040222,0.5394273996353149,0.5147785544395447,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.981802761554718,0.7775932550430298,0.5438935160636902,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521218061447144,0.3489342927932739,0.3357451856136322,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537290215492249,0.2271337211132049,1.0489157438278198,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604920029640198,0.3775593638420105,0.3775593638420105,1.0,1.0,-3.335105657577514,0.936542809009552,2.3985626697540283,0.1820630580186844,0.9041627645492554,0.9041627645492554,0.0,239.2645874023437,247.0,43051.4765625,0.0,3476.40185546875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671348333358764,1.0,0.0,0.0,3.6518075466156006,3.65183162689209,8.898341548047028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62646484375,0.0,1532.954345703125,1895.4371337890625,0.0,4015.92529296875,0.905497908592224,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609896659851074,0.3646705150604248,0.3336428999900818,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623287081718445,0.5380799770355225,0.5141863822937012,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801645874977112,0.7796260714530945,0.5459567904472351,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502104640007019,0.3489291667938232,0.3362611830234527,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520338654518127,0.227078691124916,1.0507043600082395,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627277135848999,0.3772459924221039,0.3772459924221039,1.0,1.0,-3.3392975330352783,0.9370017051696776,2.402295589447021,0.1818704456090927,0.904561460018158,0.904561460018158,0.0,242.6487731933593,250.0,44165.2578125,0.0,3505.406005859375,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806967973709106,1.0,0.0,0.0,3.66015625,3.660180330276489,8.939073836700118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.85546875,0.0,1542.95947265625,1895.4371337890625,0.0,4134.77734375,0.9074010848999025,1.0,0.0,3.0,1.0,0.0
