time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609896659851074,0.3646705150604248,0.3336428999900818,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623287081718445,0.5380799770355225,0.5141863822937012,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9801645874977112,0.7796260714530945,0.5459567904472351,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502104640007019,0.3489291667938232,0.3362611830234527,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520338654518127,0.227078691124916,1.0507043600082395,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627277135848999,0.3772459924221039,0.3772459924221039,1.0,1.0,-3.3392975330352783,0.9370017051696776,2.402295589447021,0.1818704456090927,0.904561460018158,0.904561460018158,0.0,242.6487731933593,250.0,44165.2578125,0.0,3505.406005859375,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806967973709106,1.0,0.0,0.0,3.66015625,3.660180330276489,8.939073836700118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.85546875,0.0,1542.95947265625,1895.4371337890625,0.0,4134.77734375,0.9074010848999025,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587099671363831,0.3635431230068207,0.3329139649868011,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598405718803406,0.5367550849914551,0.5132543444633484,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.978351593017578,0.779833197593689,0.546371579170227,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7483928799629211,0.3484177589416504,0.3360421657562256,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503394842147827,0.2266236394643783,1.0497841835021973,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635212302207947,0.3770892918109894,0.3770892918109894,1.0,1.0,-3.3364357948303223,0.9355865716934204,2.4008493423461914,0.1812223941087722,0.9031450152397156,0.9031450152397156,0.0,244.905990600586,250.0,45144.046875,0.0,3511.599609375,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909133911132812,1.0,0.0,0.0,3.661866188049317,3.6618902683258057,8.947428682404279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.54736328125,0.0,1545.6441650390625,1895.4371337890625,0.0,4222.84130859375,0.9078168869018556,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.755962610244751,0.362151563167572,0.3318457901477813,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568896651268005,0.5351220369338989,0.5119303464889526,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760233759880066,0.7797068357467651,0.5464228391647339,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461469769477844,0.3476454615592956,0.3355161547660827,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.64820396900177,0.2259279489517212,1.0476293563842771,284.8907470703125,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640416383743286,0.3768559396266937,0.3768559396266937,1.0,1.0,-3.330402135848999,0.932909905910492,2.3974921703338623,0.1800148636102676,0.902195394039154,0.902195394039154,0.0,247.39059448242188,253.0,45202.93359375,0.0,3511.692626953125,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961708188056946,1.0,0.0,0.0,3.661298036575317,3.661322116851807,8.944652449827117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.181640625,0.0,1545.6771240234375,1895.4371337890625,0.0,4267.6240234375,0.9077793955802916,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7502998113632202,0.3589347600936889,0.3293136060237884,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508310914039612,0.5313171744346619,0.5087565779685974,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710686206817628,0.7788688540458679,0.5461464524269104,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414188981056213,0.3456227779388428,0.3339854180812835,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435779333114624,0.2240626066923141,1.041041612625122,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644331216812134,0.3763891756534576,0.3763891756534576,1.0,1.0,-3.3134524822235107,0.9259132146835328,2.387539386749268,0.1770252883434295,0.8971526622772217,0.8971526622772217,0.0,252.21983337402344,256.0,46102.90625,0.0,3499.74462890625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653332233428955,3.653356313705444,8.90577325662889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6806640625,0.0,1538.6280517578125,1895.4371337890625,0.0,4300.0,0.906161904335022,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7502998113632202,0.3589347600936889,0.3293136060237884,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.8508310914039612,0.5313171744346619,0.5087565779685974,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.9710686206817628,0.7788688540458679,0.5461464524269104,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.7414188981056213,0.3456227779388428,0.3339854180812835,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6945495605469,0.6435779333114624,0.2240626066923141,1.041041612625122,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.6916809082031,1.0,0.6644331216812134,0.3763891756534576,0.3763891756534576,1.0,1.0,-3.3134524822235107,0.9259132146835328,2.387539386749268,0.1770252883434295,0.8971526622772217,0.8971526622772217,0.0,252.21983337402344,256.0,46102.90625,0.0,3499.74462890625,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653332233428955,3.653356313705444,8.90577325662889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6806640625,0.0,1538.6280517578125,1895.4371337890625,0.0,4300.0,0.906161904335022,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462304830551147,0.3570753633975982,0.3273669779300689,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463665843009949,0.5287861824035645,0.5060909390449524,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678274393081664,0.7801284790039062,0.5466362833976746,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379510998725891,0.3444003164768219,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399690508842468,0.2226436287164688,1.03446626663208,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644912958145142,0.3759224116802215,0.3759224116802215,1.0,1.0,-3.2990102767944336,0.919764280319214,2.37924599647522,0.1741140633821487,0.896999180316925,0.896999180316925,0.0,255.662353515625,244.0,44797.4609375,0.0,3485.8369140625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993983507156372,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874313266460376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.787109375,0.0,1530.8529052734375,1895.4371337890625,0.0,4249.0380859375,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462304830551147,0.3570753633975982,0.3273669779300689,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463665843009949,0.5287861824035645,0.5060909390449524,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678274393081664,0.7801284790039062,0.5466362833976746,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379510998725891,0.3444003164768219,0.3326843380928039,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399690508842468,0.2226436287164688,1.03446626663208,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644912958145142,0.3759224116802215,0.3759224116802215,1.0,1.0,-3.2990102767944336,0.919764280319214,2.37924599647522,0.1741140633821487,0.896999180316925,0.896999180316925,0.0,255.662353515625,244.0,44797.4609375,0.0,3485.8369140625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993983507156372,1.0,0.0,0.0,3.646873712539673,3.646897792816162,8.874313266460376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.787109375,0.0,1530.8529052734375,1895.4371337890625,0.0,4249.0380859375,0.9046924114227296,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484501004219055,0.3564581274986267,0.3264328837394714,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488466739654541,0.527590811252594,0.5045424103736877,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726197123527528,0.783012330532074,0.5482893586158752,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.740365743637085,0.3442018628120422,0.3321160972118377,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6415950655937195,0.2220222502946853,1.0300394296646118,285.0177917480469,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608686447143555,0.3759113848209381,0.3759113848209381,1.0,1.0,-3.292001485824585,0.9173572659492492,2.3746442794799805,0.173425555229187,0.8993619084358215,0.8993619084358215,0.0,250.9143981933593,232.0,43559.0859375,0.0,3443.04150390625,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792717695236206,1.0,0.0,0.0,3.647051334381104,3.6470754146575928,8.875177854861249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.80029296875,0.0,1529.742431640625,1895.4371337890625,0.0,4122.39013671875,0.9046191573143004,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484501004219055,0.3564581274986267,0.3264328837394714,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488466739654541,0.527590811252594,0.5045424103736877,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726197123527528,0.783012330532074,0.5482893586158752,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.740365743637085,0.3442018628120422,0.3321160972118377,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6415950655937195,0.2220222502946853,1.0300394296646118,285.0177917480469,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608686447143555,0.3759113848209381,0.3759113848209381,1.0,1.0,-3.292001485824585,0.9173572659492492,2.3746442794799805,0.173425555229187,0.8993619084358215,0.8993619084358215,0.0,250.9143981933593,232.0,43559.0859375,0.0,3443.04150390625,1.0,280.6417236328125,283.49371337890625,291.0880126953125,293.826904296875,293.1499938964844,293.1499938964844,280.95001220703125,35980.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792717695236206,1.0,0.0,0.0,3.647051334381104,3.6470754146575928,8.875177854861249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.80029296875,0.0,1529.742431640625,1895.4371337890625,0.0,4122.39013671875,0.9046191573143004,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541206479072571,0.3564111590385437,0.3259570300579071,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8551902770996094,0.5270584225654602,0.5035673379898071,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812153577804564,0.7865423560142517,0.5503741502761841,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461234331130981,0.3445869386196136,0.3320141136646271,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462809443473816,0.2219294309616089,1.0274583101272583,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558595299720764,0.3759003579616546,0.3759003579616546,1.0,1.0,-3.2895333766937256,0.9164960980415344,2.373037338256836,0.173313483595848,0.904102385044098,0.904102385044098,0.0,242.04519653320312,220.0,42411.25,0.0,3387.605712890625,1.0,280.9417419433594,283.7132568359375,291.0777282714844,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650691151618958,1.0,0.0,0.0,3.655211925506592,3.655236005783081,8.914940394788573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1591796875,0.0,1537.214599609375,1895.4371337890625,0.0,3997.6416015625,0.9063002467155457,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541206479072571,0.3564111590385437,0.3259570300579071,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8551902770996094,0.5270584225654602,0.5035673379898071,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812153577804564,0.7865423560142517,0.5503741502761841,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461234331130981,0.3445869386196136,0.3320141136646271,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462809443473816,0.2219294309616089,1.0274583101272583,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558595299720764,0.3759003579616546,0.3759003579616546,1.0,1.0,-3.2895333766937256,0.9164960980415344,2.373037338256836,0.173313483595848,0.904102385044098,0.904102385044098,0.0,242.04519653320312,220.0,42411.25,0.0,3387.605712890625,1.0,280.9417419433594,283.7132568359375,291.0777282714844,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650691151618958,1.0,0.0,0.0,3.655211925506592,3.655236005783081,8.914940394788573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1591796875,0.0,1537.214599609375,1895.4371337890625,0.0,3997.6416015625,0.9063002467155457,1.0,0.0,3.0,1.0,0.0
12158100,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574235796928406,0.3559205234050751,0.3256214261054992,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589348196983337,0.5263544917106628,0.5030065178871155,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857465624809264,0.787498414516449,0.5512496829032898,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495180368423462,0.3445166349411011,0.3319471776485443,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491175889968872,0.221740573644638,1.0262830257415771,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920166015625,285.0611572265625,1.0,0.6530332565307617,0.3758948445320129,0.3758948445320129,1.0,1.0,-3.288022518157959,0.9159671068191528,2.3720552921295166,0.173342615365982,0.903678297996521,0.903678297996521,0.0,237.1023101806641,220.0,43357.2265625,0.0,3356.430419921875,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972373068332672,1.0,0.0,0.0,3.658909797668457,3.6589338779449454,8.932986474974314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.5703125,0.0,1541.7196044921875,1895.4371337890625,0.0,4062.08056640625,0.9071099758148192,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7600983381271362,0.3549241125583648,0.3247412145137787,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621151447296143,0.5251233577728271,0.5018758773803711,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.989494562149048,0.7877208590507507,0.5514614582061768,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524345517158508,0.3440630733966827,0.3314947187900543,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515181660652161,0.2212691605091095,1.0238858461380005,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.18536376953125,285.0176086425781,1.0,0.6498397588729858,0.3757814168930053,0.3757814168930053,1.0,1.0,-3.282440185546875,0.9137942790985109,2.3686459064483643,0.1726499795913696,0.9036116003990172,0.9036116003990172,0.0,232.4495391845703,208.0,43425.89453125,0.0,3317.760986328125,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774390459060668,1.0,0.0,0.0,3.660665988922119,3.660690069198608,8.941563578446221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.91845703125,0.0,1544.122802734375,1895.4371337890625,0.0,4106.4228515625,0.9075675010681152,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649018168449402,0.3521180152893066,0.3221480250358581,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680424690246582,0.5217271447181702,0.4986411035060882,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961816668510436,0.7870369553565979,0.5509902834892273,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578417658805847,0.3424153625965118,0.3298375010490417,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558172702789307,0.2197187691926956,1.016261339187622,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424781084060669,0.3755545914173126,0.3755545914173126,1.0,1.0,-3.263715505599976,0.9069033861160278,2.356812000274658,0.1703484952449798,0.9002310633659363,0.9002310633659363,0.0,223.12339782714844,196.0,44330.40234375,0.0,3223.956298828125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920377135276794,1.0,0.0,0.0,3.6582770347595215,3.6583011150360094,8.929897603593417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.0166015625,0.0,1543.0205078125,1895.4371337890625,0.0,4232.44970703125,0.907167673110962,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649018168449402,0.3521180152893066,0.3221480250358581,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680424690246582,0.5217271447181702,0.4986411035060882,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961816668510436,0.7870369553565979,0.5509902834892273,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578417658805847,0.3424153625965118,0.3298375010490417,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558172702789307,0.2197187691926956,1.016261339187622,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424781084060669,0.3755545914173126,0.3755545914173126,1.0,1.0,-3.263715505599976,0.9069033861160278,2.356812000274658,0.1703484952449798,0.9002310633659363,0.9002310633659363,0.0,223.12339782714844,196.0,44330.40234375,0.0,3223.956298828125,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920377135276794,1.0,0.0,0.0,3.6582770347595215,3.6583011150360094,8.929897603593417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.0166015625,0.0,1543.0205078125,1895.4371337890625,0.0,4232.44970703125,0.907167673110962,1.0,0.0,3.0,1.0,0.0
12158340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.7686549425125122,0.3486852347850799,0.3189307451248169,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.8728860020637512,0.5175530314445496,0.494604229927063,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109619140625,0.9990000128746032,0.7858437299728394,0.5461756587028503,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.7622500061988831,0.3401042520999908,0.3275164067745209,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.6590462327003479,0.2175723612308502,1.0059012174606323,284.6113586425781,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.1387634277344,284.60906982421875,1.0,0.6336705684661865,0.3753277659416199,0.3753277659416199,1.0,1.0,-3.2315640449523926,0.8954980969429016,2.336066007614136,0.1675392538309097,0.8940339088439941,0.8940339088439941,0.0,214.4263153076172,184.0,45056.15625,0.0,3107.869384765625,1.0,280.0582275390625,283.0161437988281,291.1507873535156,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646072626113892,3.646096706390381,8.870414944794902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.50390625,0.0,1531.4169921875,1895.4371337890625,0.0,4300.0,0.904616355895996,1.0,0.0,3.0,1.0,0.0
12158400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117858886719,0.7686549425125122,0.3486852347850799,0.3189307451248169,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112670898437,0.8728860020637512,0.5175530314445496,0.494604229927063,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109619140625,0.9990000128746032,0.7858437299728394,0.5461756587028503,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.7622500061988831,0.3401042520999908,0.3275164067745209,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127624511719,0.6590462327003479,0.2175723612308502,1.0059012174606323,284.6113586425781,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.1387634277344,284.60906982421875,1.0,0.6336705684661865,0.3753277659416199,0.3753277659416199,1.0,1.0,-3.2315640449523926,0.8954980969429016,2.336066007614136,0.1675392538309097,0.8940339088439941,0.8940339088439941,0.0,214.4263153076172,184.0,45056.15625,0.0,3107.869384765625,1.0,280.0582275390625,283.0161437988281,291.1507873535156,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646072626113892,3.646096706390381,8.870414944794902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.50390625,0.0,1531.4169921875,1895.4371337890625,0.0,4300.0,0.904616355895996,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7739476561546326,0.3465734720230102,0.3163122236728668,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792575001716614,0.5146050453186035,0.4910832345485687,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.789085865020752,0.5308039784431458,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7679242491722107,0.3385654985904693,0.3254484832286834,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.663271427154541,0.2158929109573364,0.9958691596984864,284.7467346191406,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.1417541503906,284.7466125488281,1.0,0.6235640048980713,0.3755224049091339,0.3755224049091339,1.0,1.0,-3.1935577392578125,0.8834061622619629,2.3101515769958496,0.1632872819900512,0.8924746513366699,0.8924746513366699,0.0,204.65213012695312,172.0,43515.046875,0.0,2971.094482421875,1.0,280.34210205078125,283.2021789550781,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988653600215912,1.0,0.0,0.0,3.634536027908325,3.6345601081848153,8.814370175969088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.27978515625,0.0,1518.2169189453125,1895.4371337890625,0.0,4203.47802734375,0.9020276069641112,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7739476561546326,0.3465734720230102,0.3163122236728668,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792575001716614,0.5146050453186035,0.4910832345485687,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.789085865020752,0.5308039784431458,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7679242491722107,0.3385654985904693,0.3254484832286834,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.663271427154541,0.2158929109573364,0.9958691596984864,284.7467346191406,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.1417541503906,284.7466125488281,1.0,0.6235640048980713,0.3755224049091339,0.3755224049091339,1.0,1.0,-3.1935577392578125,0.8834061622619629,2.3101515769958496,0.1632872819900512,0.8924746513366699,0.8924746513366699,0.0,204.65213012695312,172.0,43515.046875,0.0,2971.094482421875,1.0,280.34210205078125,283.2021789550781,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988653600215912,1.0,0.0,0.0,3.634536027908325,3.6345601081848153,8.814370175969088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.27978515625,0.0,1518.2169189453125,1895.4371337890625,0.0,4203.47802734375,0.9020276069641112,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7822543978691101,0.3456727266311645,0.3149465024471283,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8887062668800354,0.5129485726356506,0.4889168739318847,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965181469917297,0.5121767520904541,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763450741767883,0.3379981517791748,0.3243502676486969,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.670047402381897,0.2150249928236007,0.9893819093704224,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.17169189453125,284.9035949707031,1.0,0.6129578351974487,0.3757170736789703,0.3757170736789703,1.0,1.0,-3.1577906608581543,0.8720184564590454,2.28577208518982,0.1601336896419525,0.8931967616081238,0.8931967616081238,0.0,193.6515350341797,160.0,42027.3828125,0.0,2837.466552734375,1.0,280.6416015625,283.4078674316406,290.9926147460937,293.6440124511719,293.1499938964844,293.1499938964844,280.95001220703125,36139.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706999659538268,1.0,0.0,0.0,3.628818273544312,3.6288421154022217,8.786658440840256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.71142578125,0.0,1510.768798828125,1895.4371337890625,0.0,4047.37158203125,0.9006511569023132,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7822543978691101,0.3456727266311645,0.3149465024471283,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8887062668800354,0.5129485726356506,0.4889168739318847,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965181469917297,0.5121767520904541,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763450741767883,0.3379981517791748,0.3243502676486969,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.670047402381897,0.2150249928236007,0.9893819093704224,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.17169189453125,284.9035949707031,1.0,0.6129578351974487,0.3757170736789703,0.3757170736789703,1.0,1.0,-3.1577906608581543,0.8720184564590454,2.28577208518982,0.1601336896419525,0.8931967616081238,0.8931967616081238,0.0,193.6515350341797,160.0,42027.3828125,0.0,2837.466552734375,1.0,280.6416015625,283.4078674316406,290.9926147460937,293.6440124511719,293.1499938964844,293.1499938964844,280.95001220703125,36139.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706999659538268,1.0,0.0,0.0,3.628818273544312,3.6288421154022217,8.786658440840256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.71142578125,0.0,1510.768798828125,1895.4371337890625,0.0,4047.37158203125,0.9006511569023132,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872098088264465,0.3454240262508392,0.3144513070583343,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943023681640625,0.5123612284660339,0.4880697727203369,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.801227867603302,0.5020209550857544,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7813660502433777,0.3379159867763519,0.3239974081516266,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.6742336750030518,0.2147999256849289,0.9870815277099608,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025634765625,297.1924133300781,285.035400390625,1.0,0.6075814962387085,0.3758143782615661,0.3758143782615661,1.0,1.0,-3.140775442123413,0.8666027188301086,2.27417254447937,0.1586526334285736,0.8949341177940369,0.8949341177940369,0.0,187.9067230224609,160.0,40896.93359375,0.0,2772.119140625,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596381783485411,1.0,0.0,0.0,3.628519058227539,3.628542900085449,8.785209502093494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.2548828125,0.0,1509.6175537109375,1895.4371337890625,0.0,3949.359619140625,0.9005438089370728,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7927915453910828,0.345292329788208,0.3141319751739502,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005610346794128,0.5119144916534424,0.4874273836612701,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064824342727661,0.491287350654602,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870020866394043,0.3379544615745544,0.3238030672073364,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.6790233254432678,0.2147053927183151,0.985486090183258,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2166748046875,285.065185546875,1.0,0.602195680141449,0.3761019110679626,0.3761019110679626,1.0,1.0,-3.124561548233032,0.8619436621665955,2.262617826461792,0.1577476412057876,0.8961050510406494,0.8961050510406494,0.0,182.02127075195312,163.0,40637.6953125,0.0,2708.258544921875,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534899592399596,1.0,0.0,0.0,3.63048243522644,3.630506277084351,8.794718837634719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.216796875,0.0,1511.120361328125,1895.4371337890625,0.0,3894.34765625,0.9008881449699402,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7997050881385803,0.3452448546886444,0.3137927651405334,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9083549380302428,0.5112937688827515,0.486515074968338,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.8171793818473816,0.4784959554672241,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7941396832466125,0.3382713794708252,0.3237819671630859,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.6851363778114319,0.2147931158542633,0.9843215346336364,285.2427062988281,284.95001220703125,298.2377624511719,288.0281066894531,297.5346374511719,297.2663879394531,285.2436218261719,1.0,0.5963868498802185,0.3766769468784332,0.3766769468784332,1.0,1.0,-3.106230497360229,0.8574008941650391,2.2488296031951904,0.157325878739357,0.9014893770217896,0.9014893770217896,0.0,175.19317626953125,166.0,39553.03515625,0.0,2635.885009765625,1.0,281.2416076660156,283.8357849121094,290.9657592773437,293.4518737792969,293.1499938964844,293.1499938964844,280.95001220703125,35707.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381659626960754,1.0,0.0,0.0,3.640730381011963,3.640754222869873,8.844439776112267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5224609375,0.0,1520.696044921875,1895.4371337890625,0.0,3755.75537109375,0.903020977973938,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7997050881385803,0.3452448546886444,0.3137927651405334,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9083549380302428,0.5112937688827515,0.486515074968338,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.8171793818473816,0.4784959554672241,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7941396832466125,0.3382713794708252,0.3237819671630859,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.6851363778114319,0.2147931158542633,0.9843215346336364,285.2427062988281,284.95001220703125,298.2377624511719,288.0281066894531,297.5346374511719,297.2663879394531,285.2436218261719,1.0,0.5963868498802185,0.3766769468784332,0.3766769468784332,1.0,1.0,-3.106230497360229,0.8574008941650391,2.2488296031951904,0.157325878739357,0.9014893770217896,0.9014893770217896,0.0,175.19317626953125,166.0,39553.03515625,0.0,2635.885009765625,1.0,281.2416076660156,283.8357849121094,290.9657592773437,293.4518737792969,293.1499938964844,293.1499938964844,280.95001220703125,35707.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381659626960754,1.0,0.0,0.0,3.640730381011963,3.640754222869873,8.844439776112267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5224609375,0.0,1520.696044921875,1895.4371337890625,0.0,3755.75537109375,0.903020977973938,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8017029762268066,0.3436771333217621,0.3127770721912384,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9107997417449952,0.5091791152954102,0.484947919845581,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.8242654800415039,0.4734877049922943,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7966785430908203,0.3375554084777832,0.3233862519264221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6872702240943909,0.2142194807529449,0.982556700706482,285.0577697753906,284.95001220703125,298.1823425292969,288.0072631835937,297.53057861328125,297.28173828125,285.0559997558594,1.0,0.5934106707572937,0.3772519528865814,0.3772519528865814,1.0,1.0,-3.094508171081543,0.8550402522087097,2.2394678592681885,0.1578897386789322,0.9014355540275574,0.9014355540275574,0.0,172.3957977294922,169.0,40411.03515625,0.0,2598.284912109375,1.0,280.9578552246094,283.6088256835937,291.0492858886719,293.6580505371094,293.1499938964844,293.1499938964844,280.6499938964844,35819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511589407920836,1.0,0.0,0.0,3.648267984390259,3.648291826248169,8.881099802238168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.654296875,0.0,1529.892333984375,1895.4371337890625,0.0,3873.39697265625,0.9047551155090332,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8017029762268066,0.3436771333217621,0.3127770721912384,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9107997417449952,0.5091791152954102,0.484947919845581,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.8242654800415039,0.4734877049922943,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7966785430908203,0.3375554084777832,0.3233862519264221,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6872702240943909,0.2142194807529449,0.982556700706482,285.0577697753906,284.95001220703125,298.1823425292969,288.0072631835937,297.53057861328125,297.28173828125,285.0559997558594,1.0,0.5934106707572937,0.3772519528865814,0.3772519528865814,1.0,1.0,-3.094508171081543,0.8550402522087097,2.2394678592681885,0.1578897386789322,0.9014355540275574,0.9014355540275574,0.0,172.3957977294922,169.0,40411.03515625,0.0,2598.284912109375,1.0,280.9578552246094,283.6088256835937,291.0492858886719,293.6580505371094,293.1499938964844,293.1499938964844,280.6499938964844,35819.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511589407920836,1.0,0.0,0.0,3.648267984390259,3.648291826248169,8.881099802238168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.654296875,0.0,1529.892333984375,1895.4371337890625,0.0,3873.39697265625,0.9047551155090332,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7988812327384949,0.3408126831054687,0.3104692995548248,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9077341556549072,0.5056081414222717,0.4819051921367645,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.8275740742683411,0.4748530685901642,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7945954203605652,0.3356401622295379,0.3218543827533722,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6851105690002441,0.212661325931549,0.9767242670059204,284.8568725585937,284.95001220703125,298.1244201660156,287.9848937988281,297.5028381347656,297.2655944824219,284.8548278808594,1.0,0.5917899012565613,0.3775455057621002,0.3775455057621002,1.0,1.0,-3.0808663368225098,0.85127192735672,2.2295942306518555,0.157482698559761,0.8985556364059448,0.8985556364059448,0.0,172.49459838867188,172.0,41327.96484375,0.0,2572.489990234375,1.0,280.65826416015625,283.3697204589844,291.0458068847656,293.7333679199219,293.1499938964844,293.1499938964844,280.95001220703125,36028.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668801426887512,1.0,0.0,0.0,3.6479225158691406,3.64794659614563,8.879418373908265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.83349609375,0.0,1531.072265625,1895.4371337890625,0.0,4013.673828125,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7988812327384949,0.3408126831054687,0.3104692995548248,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9077341556549072,0.5056081414222717,0.4819051921367645,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.8275740742683411,0.4748530685901642,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.7945954203605652,0.3356401622295379,0.3218543827533722,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6851105690002441,0.212661325931549,0.9767242670059204,284.8568725585937,284.95001220703125,298.1244201660156,287.9848937988281,297.5028381347656,297.2655944824219,284.8548278808594,1.0,0.5917899012565613,0.3775455057621002,0.3775455057621002,1.0,1.0,-3.0808663368225098,0.85127192735672,2.2295942306518555,0.157482698559761,0.8985556364059448,0.8985556364059448,0.0,172.49459838867188,172.0,41327.96484375,0.0,2572.489990234375,1.0,280.65826416015625,283.3697204589844,291.0458068847656,293.7333679199219,293.1499938964844,293.1499938964844,280.95001220703125,36028.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668801426887512,1.0,0.0,0.0,3.6479225158691406,3.64794659614563,8.879418373908265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.83349609375,0.0,1531.072265625,1895.4371337890625,0.0,4013.673828125,0.9048136472702026,1.0,0.0,3.0,1.0,0.0
12159180,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7952536940574646,0.3389496803283691,0.3085033893585205,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036303758621216,0.5029572248458862,0.4791026711463928,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.8308873176574707,0.4781457483768463,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7914330363273621,0.3342386484146118,0.320342868566513,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6817768216133118,0.211270734667778,0.9701119065284728,285.00933837890625,284.95001220703125,298.0639953613281,287.9609069824219,297.4813232421875,297.2587585449219,285.0100402832031,1.0,0.5910072922706604,0.3778390288352966,0.3778390288352966,1.0,1.0,-3.0693185329437256,0.8481818437576294,2.221136569976806,0.1571573615074157,0.900602400302887,0.900602400302887,0.0,173.57672119140625,175.0,40115.4375,0.0,2556.04052734375,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.4722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35927.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549076557159424,1.0,0.0,0.0,3.649892807006836,3.649916887283325,8.889012974577781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1171875,0.0,1532.5089111328125,1895.4371337890625,0.0,3907.064697265625,0.9052115678787231,1.0,0.0,3.0,1.0,0.0
12159240,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7952536940574646,0.3389496803283691,0.3085033893585205,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036303758621216,0.5029572248458862,0.4791026711463928,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.8308873176574707,0.4781457483768463,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7914330363273621,0.3342386484146118,0.320342868566513,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6817768216133118,0.211270734667778,0.9701119065284728,285.00933837890625,284.95001220703125,298.0639953613281,287.9609069824219,297.4813232421875,297.2587585449219,285.0100402832031,1.0,0.5910072922706604,0.3778390288352966,0.3778390288352966,1.0,1.0,-3.0693185329437256,0.8481818437576294,2.221136569976806,0.1571573615074157,0.900602400302887,0.900602400302887,0.0,173.57672119140625,175.0,40115.4375,0.0,2556.04052734375,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.4722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35927.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549076557159424,1.0,0.0,0.0,3.649892807006836,3.649916887283325,8.889012974577781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1171875,0.0,1532.5089111328125,1895.4371337890625,0.0,3907.064697265625,0.9052115678787231,1.0,0.0,3.0,1.0,0.0
