time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935941219329834,0.3378778994083404,0.3077762424945831,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9017539620399476,0.5015356540679932,0.477997750043869,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.8321342468261719,0.4799305200576782,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7899680733680725,0.3335005939006805,0.3198071420192718,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6802048087120056,0.2105476409196853,0.9674301743507384,284.8795471191406,284.95001220703125,298.0328369140625,287.9483337402344,297.4683532714844,297.25274658203125,284.8714294433594,1.0,0.5909252166748047,0.3779857754707336,0.3779857754707336,1.0,1.0,-3.0653951168060303,0.8472543358802795,2.2181406021118164,0.1572511047124862,0.8988927006721497,0.8988927006721497,0.0,174.26461791992188,175.0,40973.9609375,0.0,2552.14501953125,1.0,280.6986999511719,283.3999938964844,290.9757080078125,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609912633895874,1.0,0.0,0.0,3.64973521232605,3.64975905418396,8.888244451554783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.0078125,0.0,1532.9583740234375,1895.4371337890625,0.0,3961.417236328125,0.9051825404167176,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.7910706400871277,0.3364281356334686,0.3066515326499939,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266906738281,0.899036169052124,0.4997245073318481,0.4764869809150696,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.9990000128746032,0.8326607346534729,0.4826343655586242,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877647280693054,0.3324792683124542,0.3190002739429474,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.6779614686965942,0.209609568119049,0.9638673663139344,284.8267822265625,284.95001220703125,298.0010681152344,287.9353332519531,297.45050048828125,297.2402038574219,284.82489013671875,1.0,0.5908990502357483,0.3781110346317291,0.3781110346317291,1.0,1.0,-3.0602266788482666,0.8458502888679504,2.214376449584961,0.1571615636348724,0.897502064704895,0.897502064704895,0.0,175.34104919433594,178.0,40995.02734375,0.0,2547.91357421875,1.0,280.65771484375,283.34765625,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647045731544496,1.0,0.0,0.0,3.647081851959229,3.6471059322357178,8.875326216184476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.98974609375,0.0,1530.6676025390625,1895.4371337890625,0.0,3994.41015625,0.9046776294708252,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863742709159851,0.3345432877540588,0.3047600388526916,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938465118408203,0.4970807731151581,0.4737921059131622,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346742391586304,0.4880590736865997,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.783551037311554,0.3310888111591339,0.3175721168518066,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6735721826553345,0.2081028521060943,0.9569637179374696,284.9813232421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4248352050781,297.22955322265625,284.9820556640625,1.0,0.5910828113555908,0.3783615231513977,0.3783615231513977,1.0,1.0,-3.051213026046753,0.8434846997261047,2.207728385925293,0.1569900065660476,0.8991919755935669,0.8991919755935669,0.0,177.5702362060547,181.0,39786.359375,0.0,2542.39453125,1.0,280.942138671875,283.5473327636719,290.8643493652344,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522196650505066,1.0,0.0,0.0,3.646888971328736,3.6469128131866455,8.874387162904895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.056640625,0.0,1529.601318359375,1895.4371337890625,0.0,3882.936279296875,0.9045812487602234,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863742709159851,0.3345432877540588,0.3047600388526916,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938465118408203,0.4970807731151581,0.4737921059131622,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346742391586304,0.4880590736865997,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.783551037311554,0.3310888111591339,0.3175721168518066,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.6735721826553345,0.2081028521060943,0.9569637179374696,284.9813232421875,284.95001220703125,297.93560791015625,287.9080810546875,297.4248352050781,297.22955322265625,284.9820556640625,1.0,0.5910828113555908,0.3783615231513977,0.3783615231513977,1.0,1.0,-3.051213026046753,0.8434846997261047,2.207728385925293,0.1569900065660476,0.8991919755935669,0.8991919755935669,0.0,177.5702362060547,181.0,39786.359375,0.0,2542.39453125,1.0,280.942138671875,283.5473327636719,290.8643493652344,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522196650505066,1.0,0.0,0.0,3.646888971328736,3.6469128131866455,8.874387162904895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.056640625,0.0,1529.601318359375,1895.4371337890625,0.0,3882.936279296875,0.9045812487602234,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7831029295921326,0.3335582017898559,0.3038023710250854,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8900103569030762,0.4954314529895782,0.4721381068229675,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378828763961792,0.4924885332584381,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805911302566528,0.3304769694805145,0.3169223368167877,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.67034512758255,0.2071580439805984,0.952555775642395,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.4084167480469,297.23260498046875,285.161865234375,1.0,0.5917753577232361,0.3786120116710663,0.3786120116710663,1.0,1.0,-3.047313690185547,0.8428411483764648,2.204472541809082,0.1573867946863174,0.9034977555274964,0.9034977555274964,0.0,179.55203247070312,184.0,38705.36328125,0.0,2545.300537109375,1.0,281.24176025390625,283.7708435058594,290.8179016113281,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365142583847046,1.0,0.0,0.0,3.654117345809937,3.654141426086426,8.909601092454977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.85009765625,0.0,1536.1739501953125,1895.4371337890625,0.0,3740.702392578125,0.90606951713562,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7831029295921326,0.3335582017898559,0.3038023710250854,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8900103569030762,0.4954314529895782,0.4721381068229675,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378828763961792,0.4924885332584381,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805911302566528,0.3304769694805145,0.3169223368167877,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.67034512758255,0.2071580439805984,0.952555775642395,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.4084167480469,297.23260498046875,285.161865234375,1.0,0.5917753577232361,0.3786120116710663,0.3786120116710663,1.0,1.0,-3.047313690185547,0.8428411483764648,2.204472541809082,0.1573867946863174,0.9034977555274964,0.9034977555274964,0.0,179.55203247070312,184.0,38705.36328125,0.0,2545.300537109375,1.0,281.24176025390625,283.7708435058594,290.8179016113281,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365142583847046,1.0,0.0,0.0,3.654117345809937,3.654141426086426,8.909601092454977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.85009765625,0.0,1536.1739501953125,1895.4371337890625,0.0,3740.702392578125,0.90606951713562,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787284255027771,0.3313107192516327,0.3023198843002319,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851319551467896,0.492563784122467,0.4700086116790771,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838978111743927,0.4981999397277832,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767825126647949,0.3290649056434631,0.3160231411457062,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664491891860962,0.2057178765535354,0.9476671814918518,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3766174316406,297.21563720703125,284.9731140136719,1.0,0.5927295684814453,0.3788222372531891,0.3788222372531891,1.0,1.0,-3.042886734008789,0.8419048190116882,2.200981855392456,0.1577271968126297,0.9023391604423524,0.9023391604423524,0.0,182.16354370117188,187.0,39558.6484375,0.0,2550.455078125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490406513214112,1.0,0.0,0.0,3.657925605773926,3.657949686050415,8.928182069212198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.64404296875,0.0,1541.407470703125,1895.4371337890625,0.0,3854.3154296875,0.9069837331771852,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787284255027771,0.3313107192516327,0.3023198843002319,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851319551467896,0.492563784122467,0.4700086116790771,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.838978111743927,0.4981999397277832,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767825126647949,0.3290649056434631,0.3160231411457062,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664491891860962,0.2057178765535354,0.9476671814918518,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3766174316406,297.21563720703125,284.9731140136719,1.0,0.5927295684814453,0.3788222372531891,0.3788222372531891,1.0,1.0,-3.042886734008789,0.8419048190116882,2.200981855392456,0.1577271968126297,0.9023391604423524,0.9023391604423524,0.0,182.16354370117188,187.0,39558.6484375,0.0,2550.455078125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490406513214112,1.0,0.0,0.0,3.657925605773926,3.657949686050415,8.928182069212198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.64404296875,0.0,1541.407470703125,1895.4371337890625,0.0,3854.3154296875,0.9069837331771852,1.0,0.0,3.0,1.0,0.0
12159780,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721999287605286,0.3278766572475433,0.2996067106723785,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781144022941589,0.4883634448051452,0.4664816260337829,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373771905899048,0.5061466097831726,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710198760032654,0.3265996277332306,0.3140716850757599,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.6607304215431213,0.2034455686807632,0.9390851259231568,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.593410849571228,0.3790324926376343,0.3790324926376343,1.0,1.0,-3.0322813987731934,0.8388767838478088,2.1934046745300293,0.1573275774717331,0.8982795476913452,0.8982795476913452,0.0,185.666259765625,190.0,40416.9765625,0.0,2548.497314453125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647585153579712,1.0,0.0,0.0,3.6532797813415527,3.653303861618042,8.905518029678205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24169921875,0.0,1537.90771484375,1895.4371337890625,0.0,3994.888427734375,0.906091034412384,1.0,0.0,3.0,1.0,0.0
12159840,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721999287605286,0.3278766572475433,0.2996067106723785,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781144022941589,0.4883634448051452,0.4664816260337829,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373771905899048,0.5061466097831726,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710198760032654,0.3265996277332306,0.3140716850757599,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.6607304215431213,0.2034455686807632,0.9390851259231568,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.593410849571228,0.3790324926376343,0.3790324926376343,1.0,1.0,-3.0322813987731934,0.8388767838478088,2.1934046745300293,0.1573275774717331,0.8982795476913452,0.8982795476913452,0.0,185.666259765625,190.0,40416.9765625,0.0,2548.497314453125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647585153579712,1.0,0.0,0.0,3.6532797813415527,3.653303861618042,8.905518029678205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24169921875,0.0,1537.90771484375,1895.4371337890625,0.0,3994.888427734375,0.906091034412384,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689134478569031,0.3264719545841217,0.2981952726840973,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745553493499756,0.4865238666534424,0.4646055102348327,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367324471473694,0.5101904273033142,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7680546045303345,0.3255015909671783,0.3129685521125793,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577410697937012,0.2023377865552902,0.934113085269928,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936344861984253,0.3791376054286957,0.3791376054286957,1.0,1.0,-3.025885343551636,0.8369949460029602,2.1888904571533203,0.1569368690252304,0.8989174962043762,0.8989174962043762,0.0,187.42965698242188,190.0,39372.10546875,0.0,2545.5146484375,1.0,280.9013977050781,283.46209716796875,290.7729187011719,293.25494384765625,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576764702796936,1.0,0.0,0.0,3.65100622177124,3.6510303020477295,8.894436405171291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.259765625,0.0,1535.064453125,1895.4371337890625,0.0,3931.846923828125,0.905608296394348,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664284110069275,0.3254803121089935,0.2972341179847717,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717598915100098,0.4851111769676208,0.463193267583847,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366478681564331,0.5134900212287903,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657551169395447,0.3247143626213074,0.3121781051158905,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.655328094959259,0.2014378607273101,0.9300178289413452,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939019918441772,0.3792677819728851,0.3792677819728851,1.0,1.0,-3.021122455596924,0.8357285261154175,2.185394048690796,0.1567766815423965,0.8991380333900452,0.8991380333900452,0.0,188.8984222412109,193.0,39157.6015625,0.0,2544.098876953125,1.0,280.9422607421875,283.5038146972656,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523828625679016,1.0,0.0,0.0,3.6505706310272217,3.650594711303711,8.892315008779406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53759765625,0.0,1534.203369140625,1895.4371337890625,0.0,3884.403076171875,0.9054495692253112,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626233696937561,0.3241349458694458,0.2959531545639038,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673380613327026,0.4830076396465301,0.4611106514930725,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375546932220459,0.5189897418022156,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622321248054504,0.323715329170227,0.3111698925495147,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515174508094788,0.2000775039196014,0.9237863421440125,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709350585937,297.1558532714844,285.0992431640625,1.0,0.5946364402770996,0.379528135061264,0.379528135061264,1.0,1.0,-3.0149829387664795,0.8343469500541687,2.180636167526245,0.1568552851676941,0.9025937914848328,0.9025937914848328,0.0,191.443115234375,196.0,38036.2734375,0.0,2545.6220703125,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355484247207642,1.0,0.0,0.0,3.6548142433166495,3.65483832359314,8.912999760468665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4482421875,0.0,1537.55224609375,1895.4371337890625,0.0,3731.89111328125,0.9062798023223876,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626233696937561,0.3241349458694458,0.2959531545639038,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673380613327026,0.4830076396465301,0.4611106514930725,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375546932220459,0.5189897418022156,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622321248054504,0.323715329170227,0.3111698925495147,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515174508094788,0.2000775039196014,0.9237863421440125,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709350585937,297.1558532714844,285.0992431640625,1.0,0.5946364402770996,0.379528135061264,0.379528135061264,1.0,1.0,-3.0149829387664795,0.8343469500541687,2.180636167526245,0.1568552851676941,0.9025937914848328,0.9025937914848328,0.0,191.443115234375,196.0,38036.2734375,0.0,2545.6220703125,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355484247207642,1.0,0.0,0.0,3.6548142433166495,3.65483832359314,8.912999760468665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4482421875,0.0,1537.55224609375,1895.4371337890625,0.0,3731.89111328125,0.9062798023223876,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7581772208213806,0.3216065168380737,0.2942217588424682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8623702526092529,0.4797769784927368,0.4586381912231445,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8364187479019165,0.5251981019973755,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7582899332046509,0.3219829201698303,0.30997034907341,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474627256393433,0.1983003169298172,0.9173715710639954,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954853296279907,0.3797884881496429,0.3797884881496429,1.0,1.0,-3.0082461833953857,0.83275306224823,2.175493001937866,0.1569701135158538,0.9005341529846191,0.9005341529846191,0.0,194.36474609375,199.0,38826.953125,0.0,2547.931640625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473387002944946,1.0,0.0,0.0,3.655263662338257,3.655287504196167,8.915191642699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5673828125,0.0,1539.1181640625,1895.4371337890625,0.0,3838.955322265625,0.9064499735832214,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7581772208213806,0.3216065168380737,0.2942217588424682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8623702526092529,0.4797769784927368,0.4586381912231445,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8364187479019165,0.5251981019973755,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7582899332046509,0.3219829201698303,0.30997034907341,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474627256393433,0.1983003169298172,0.9173715710639954,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954853296279907,0.3797884881496429,0.3797884881496429,1.0,1.0,-3.0082461833953857,0.83275306224823,2.175493001937866,0.1569701135158538,0.9005341529846191,0.9005341529846191,0.0,194.36474609375,199.0,38826.953125,0.0,2547.931640625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473387002944946,1.0,0.0,0.0,3.655263662338257,3.655287504196167,8.915191642699938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.5673828125,0.0,1539.1181640625,1895.4371337890625,0.0,3838.955322265625,0.9064499735832214,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.7520005106925964,0.3179152011871338,0.2912831902503967,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557254672050476,0.4752551615238189,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325568437576294,0.5332146883010864,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.7528107762336731,0.3192444741725921,0.3077613711357116,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.642031192779541,0.1957620531320572,0.9075673818588256,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.09967041015625,284.7002258300781,1.0,0.5959880948066711,0.3800493478775024,0.3800493478775024,1.0,1.0,-2.995314359664917,0.8290572166442871,2.16625714302063,0.156336709856987,0.8955565094947815,0.8955565094947815,0.0,198.0227813720703,187.0,39636.671875,0.0,2542.353515625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627863168716432,1.0,0.0,0.0,3.646886825561523,3.6469109058380127,8.874376362655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0361328125,0.0,1531.546875,1895.4371337890625,0.0,3977.38427734375,0.904730498790741,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.7520005106925964,0.3179152011871338,0.2912831902503967,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557254672050476,0.4752551615238189,0.4548108875751495,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325568437576294,0.5332146883010864,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.7528107762336731,0.3192444741725921,0.3077613711357116,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.642031192779541,0.1957620531320572,0.9075673818588256,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.09967041015625,284.7002258300781,1.0,0.5959880948066711,0.3800493478775024,0.3800493478775024,1.0,1.0,-2.995314359664917,0.8290572166442871,2.16625714302063,0.156336709856987,0.8955565094947815,0.8955565094947815,0.0,198.0227813720703,187.0,39636.671875,0.0,2542.353515625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627863168716432,1.0,0.0,0.0,3.646886825561523,3.6469109058380127,8.874376362655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.0361328125,0.0,1531.546875,1895.4371337890625,0.0,3977.38427734375,0.904730498790741,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.750428318977356,0.3152422904968261,0.2884968817234039,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8542588353157043,0.4716484248638153,0.4510228633880615,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.8307204246520996,0.5315646529197693,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7517136931419373,0.3170667886734009,0.3054238557815552,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6401458382606506,0.1934981048107147,0.8965105414390564,284.8456420898437,284.95001220703125,297.3216552734375,287.62548828125,297.14849853515625,297.0818176269531,284.8456726074219,1.0,0.5913134217262268,0.3803102076053619,0.3803102076053619,1.0,1.0,-2.9693408012390137,0.8209183216094971,2.1484224796295166,0.1542462706565857,0.895369827747345,0.895369827747345,0.0,196.15675354003903,175.0,38241.29296875,0.0,2484.521728515625,1.0,280.9421081542969,283.451416015625,290.58135986328125,293.0243225097656,293.1499938964844,293.1499938964844,281.25,36162.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498072266578674,1.0,0.0,0.0,3.6401543617248535,3.640178203582764,8.841640806167561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.599609375,0.0,1523.4580078125,1895.4371337890625,0.0,3861.22509765625,0.9031947255134584,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.750428318977356,0.3152422904968261,0.2884968817234039,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8542588353157043,0.4716484248638153,0.4510228633880615,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.8307204246520996,0.5315646529197693,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7517136931419373,0.3170667886734009,0.3054238557815552,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6401458382606506,0.1934981048107147,0.8965105414390564,284.8456420898437,284.95001220703125,297.3216552734375,287.62548828125,297.14849853515625,297.0818176269531,284.8456726074219,1.0,0.5913134217262268,0.3803102076053619,0.3803102076053619,1.0,1.0,-2.9693408012390137,0.8209183216094971,2.1484224796295166,0.1542462706565857,0.895369827747345,0.895369827747345,0.0,196.15675354003903,175.0,38241.29296875,0.0,2484.521728515625,1.0,280.9421081542969,283.451416015625,290.58135986328125,293.0243225097656,293.1499938964844,293.1499938964844,281.25,36162.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498072266578674,1.0,0.0,0.0,3.6401543617248535,3.640178203582764,8.841640806167561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.599609375,0.0,1523.4580078125,1895.4371337890625,0.0,3861.22509765625,0.9031947255134584,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.7514331936836243,0.3143470585346222,0.2874751985073089,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8554787039756775,0.4703032970428467,0.4495213627815246,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8313827514648438,0.5274794697761536,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.7528657913208008,0.3163188397884369,0.3045199811458587,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6406416296958923,0.1926243156194687,0.8917734622955322,284.9728698730469,284.95001220703125,297.2779541015625,287.6037292480469,297.1377258300781,297.0835876464844,284.9802551269531,1.0,0.5878611207008362,0.3804406523704529,0.3804406523704529,1.0,1.0,-2.954617977142334,0.8162552118301392,2.1383626461029053,0.1529226154088974,0.8967432379722595,0.8967432379722595,0.0,193.46600341796875,175.0,37179.48046875,0.0,2443.8974609375,1.0,281.198486328125,283.6225280761719,290.512939453125,292.8288269042969,293.1499938964844,293.1499938964844,281.25,36070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382954239845276,1.0,0.0,0.0,3.638940095901489,3.6389639377594,8.835743301460752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.22607421875,0.0,1521.4219970703125,1895.4371337890625,0.0,3756.93408203125,0.902899205684662,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7534306049346924,0.3136683702468872,0.2867063581943512,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8577743172645569,0.4691973328590393,0.448302149772644,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8329833745956421,0.5217558145523071,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7549678087234497,0.3157600462436676,0.3038206994533539,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6419639587402344,0.1919176429510116,0.8877747654914856,285.0093994140625,284.95001220703125,297.2336120605469,287.5814819335937,297.1312866210937,297.0915832519531,285.009521484375,1.0,0.5839064717292786,0.3807356655597687,0.3807356655597687,1.0,1.0,-2.939702033996582,0.8119270205497742,2.127774953842163,0.1519616991281509,0.8975533843040466,0.8975533843040466,0.0,189.947021484375,178.0,36916.18359375,0.0,2399.126708984375,1.0,281.2416381835937,283.6640014648437,290.50811767578125,292.8486328125,293.1499938964844,293.1499938964844,281.54998779296875,35991.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314584136009216,1.0,0.0,0.0,3.639892101287842,3.639915943145752,8.84036694515089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.58544921875,0.0,1521.8905029296875,1895.4371337890625,0.0,3694.501953125,0.9030245542526244,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550814151763916,0.3126523494720459,0.2855899631977081,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.859561026096344,0.4673925638198852,0.4463690519332886,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.8372598886489868,0.5162258744239807,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568161487579346,0.3149778842926025,0.3028673231601715,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428074240684509,0.1908493041992187,0.8819482922554016,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.12310791015625,297.11474609375,285.1847229003906,1.0,0.5798887610435486,0.3813256621360779,0.3813256621360779,1.0,1.0,-2.92122220993042,0.8071870803833008,2.114035129547119,0.1511731147766113,0.90214204788208,0.90214204788208,0.0,186.4139404296875,181.0,35802.50390625,0.0,2348.3505859375,1.0,281.54168701171875,283.88555908203125,290.4656677246094,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143446683883668,1.0,0.0,0.0,3.6475698947906494,3.647593975067138,8.877701702658669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.95263671875,0.0,1528.7989501953125,1895.4371337890625,0.0,3536.87890625,0.9045974016189576,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550814151763916,0.3126523494720459,0.2855899631977081,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.859561026096344,0.4673925638198852,0.4463690519332886,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.9990000128746032,0.8372598886489868,0.5162258744239807,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568161487579346,0.3149778842926025,0.3028673231601715,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428074240684509,0.1908493041992187,0.8819482922554016,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.12310791015625,297.11474609375,285.1847229003906,1.0,0.5798887610435486,0.3813256621360779,0.3813256621360779,1.0,1.0,-2.92122220993042,0.8071870803833008,2.114035129547119,0.1511731147766113,0.90214204788208,0.90214204788208,0.0,186.4139404296875,181.0,35802.50390625,0.0,2348.3505859375,1.0,281.54168701171875,283.88555908203125,290.4656677246094,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143446683883668,1.0,0.0,0.0,3.6475698947906494,3.647593975067138,8.877701702658669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.95263671875,0.0,1528.7989501953125,1895.4371337890625,0.0,3536.87890625,0.9045974016189576,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7538464069366455,0.3102737069129944,0.2838974595069885,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8582444190979004,0.4642631411552429,0.4438943564891815,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.838451623916626,0.5157637000083923,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7560033798217773,0.3132782280445099,0.3016003370285034,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6415594816207886,0.1892668157815933,0.8758626580238342,284.9851379394531,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.98272705078125,1.0,0.5777368545532227,0.3819156885147095,0.3819156885147095,1.0,1.0,-2.90682315826416,0.8038071393966675,2.103015899658203,0.151054710149765,0.9010383486747742,0.9010383486747742,0.0,185.63162231445312,184.0,36471.48046875,0.0,2318.9345703125,1.0,281.2578125,283.6488342285156,290.5302124023437,292.90350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35910.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276869297027588,1.0,0.0,0.0,3.651821613311768,3.651845693588257,8.898409760149661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5498046875,0.0,1534.528076171875,1895.4371337890625,0.0,3659.921630859375,0.9056103229522704,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7538464069366455,0.3102737069129944,0.2838974595069885,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8582444190979004,0.4642631411552429,0.4438943564891815,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9990000128746032,0.838451623916626,0.5157637000083923,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7560033798217773,0.3132782280445099,0.3016003370285034,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6415594816207886,0.1892668157815933,0.8758626580238342,284.9851379394531,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.98272705078125,1.0,0.5777368545532227,0.3819156885147095,0.3819156885147095,1.0,1.0,-2.90682315826416,0.8038071393966675,2.103015899658203,0.151054710149765,0.9010383486747742,0.9010383486747742,0.0,185.63162231445312,184.0,36471.48046875,0.0,2318.9345703125,1.0,281.2578125,283.6488342285156,290.5302124023437,292.90350341796875,293.1499938964844,293.1499938964844,280.95001220703125,35910.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276869297027588,1.0,0.0,0.0,3.651821613311768,3.651845693588257,8.898409760149661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5498046875,0.0,1534.528076171875,1895.4371337890625,0.0,3659.921630859375,0.9056103229522704,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7494725584983826,0.3066242337226867,0.2809328734874725,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8536527156829834,0.4597247540950775,0.4399871528148651,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9990000128746032,0.8360821008682251,0.5196917057037354,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7522423267364502,0.3104629814624786,0.2992545068264007,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.637752115726471,0.1868423819541931,0.8662476539611816,284.7664794921875,284.95001220703125,296.9544677734375,287.4375305175781,297.0508728027344,297.0871276855469,284.7640075683594,1.0,0.5763622522354126,0.3825191855430603,0.3825191855430603,1.0,1.0,-2.888911485671997,0.7992423176765442,2.0896692276000977,0.1505211740732193,0.8968168497085571,0.8968168497085571,0.0,186.94512939453125,187.0,37133.69921875,0.0,2293.954833984375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9374694824219,293.1499938964844,293.1499938964844,281.25,36148.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439839720726012,1.0,0.0,0.0,3.647094011306762,3.647118091583252,8.875384764905903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5751953125,0.0,1531.047607421875,1895.4371337890625,0.0,3808.60693359375,0.9047086834907532,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7494725584983826,0.3066242337226867,0.2809328734874725,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8536527156829834,0.4597247540950775,0.4399871528148651,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.9990000128746032,0.8360821008682251,0.5196917057037354,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7522423267364502,0.3104629814624786,0.2992545068264007,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.637752115726471,0.1868423819541931,0.8662476539611816,284.7664794921875,284.95001220703125,296.9544677734375,287.4375305175781,297.0508728027344,297.0871276855469,284.7640075683594,1.0,0.5763622522354126,0.3825191855430603,0.3825191855430603,1.0,1.0,-2.888911485671997,0.7992423176765442,2.0896692276000977,0.1505211740732193,0.8968168497085571,0.8968168497085571,0.0,186.94512939453125,187.0,37133.69921875,0.0,2293.954833984375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9374694824219,293.1499938964844,293.1499938964844,281.25,36148.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439839720726012,1.0,0.0,0.0,3.647094011306762,3.647118091583252,8.875384764905903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5751953125,0.0,1531.047607421875,1895.4371337890625,0.0,3808.60693359375,0.9047086834907532,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7450340986251831,0.3039796948432922,0.2782942354679107,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487944602966309,0.4560920894145965,0.4362988770008087,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.8342170715332031,0.5245214700698853,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481689453125,0.3081980347633362,0.2969613373279571,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6335435509681702,0.1846453100442886,0.8561595678329468,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.0124816894531,297.0713806152344,284.9208679199219,1.0,0.5754696726799011,0.3831226527690887,0.3831226527690887,1.0,1.0,-2.8722240924835205,0.7950857877731323,2.0771384239196777,0.1499845534563064,0.8976776599884033,0.8976776599884033,0.0,188.78054809570312,190.0,35947.92578125,0.0,2273.8994140625,1.0,281.2421264648437,283.5975952148437,290.3407897949219,292.6407165527344,293.1499938964844,293.1499938964844,281.54998779296875,36055.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303763508796692,1.0,0.0,0.0,3.644265174865722,3.644289016723633,8.861621836331324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.287109375,0.0,1527.2091064453125,1895.4371337890625,0.0,3684.59033203125,0.9040406942367554,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7450340986251831,0.3039796948432922,0.2782942354679107,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487944602966309,0.4560920894145965,0.4362988770008087,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,0.8342170715332031,0.5245214700698853,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481689453125,0.3081980347633362,0.2969613373279571,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6335435509681702,0.1846453100442886,0.8561595678329468,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.0124816894531,297.0713806152344,284.9208679199219,1.0,0.5754696726799011,0.3831226527690887,0.3831226527690887,1.0,1.0,-2.8722240924835205,0.7950857877731323,2.0771384239196777,0.1499845534563064,0.8976776599884033,0.8976776599884033,0.0,188.78054809570312,190.0,35947.92578125,0.0,2273.8994140625,1.0,281.2421264648437,283.5975952148437,290.3407897949219,292.6407165527344,293.1499938964844,293.1499938964844,281.54998779296875,36055.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303763508796692,1.0,0.0,0.0,3.644265174865722,3.644289016723633,8.861621836331324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.287109375,0.0,1527.2091064453125,1895.4371337890625,0.0,3684.59033203125,0.9040406942367554,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7433390617370605,0.3030920624732971,0.2774026691913605,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8468391299247742,0.4547368884086609,0.4349137842655182,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338541984558105,0.5266326665878296,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7465600967407227,0.3074094355106354,0.2961446642875671,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6318024396896362,0.1837787181138992,0.8520984649658203,285.05694580078125,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.0691223144531,285.0653686523437,1.0,0.5752675533294678,0.3834244012832641,0.3834244012832641,1.0,1.0,-2.866159677505493,0.7937833070755005,2.0723764896392822,0.1499809622764587,0.8997055292129517,0.8997055292129517,0.0,189.6370849609375,190.0,35045.73828125,0.0,2267.5791015625,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.4496765136719,293.1499938964844,293.1499938964844,281.54998779296875,35953.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187359809875488,1.0,0.0,0.0,3.6452810764312735,3.645304918289185,8.866563234732894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7470703125,0.0,1527.574462890625,1895.4371337890625,0.0,3577.48876953125,0.904237985610962,1.0,0.0,3.0,1.0,0.0
