time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419737577438354,0.3024039268493652,0.2767782211303711,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8451942205429077,0.4536090791225433,0.4338319003582001,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337844610214233,0.5285328030586243,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452406883239746,0.3068036437034607,0.2955575883388519,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.6303260326385498,0.1830537915229797,0.8488056063652039,285.1002502441406,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697937011719,285.1009826660156,1.0,0.5752395987510681,0.3837275505065918,0.3837275505065918,1.0,1.0,-2.861726760864258,0.7930417656898499,2.0686850547790527,0.150171473622322,0.9011885523796082,0.9011885523796082,0.0,190.45025634765625,178.0,34878.83203125,0.0,2263.8828125,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4739990234375,293.1499938964844,293.1499938964844,281.25,35866.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122071862220764,1.0,0.0,0.0,3.648617029190064,3.6486411094665527,8.882799420462106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.7861328125,0.0,1530.630859375,1895.4371337890625,0.0,3517.075927734375,0.9048908352851868,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7418097257614136,0.2996554970741272,0.2746618390083313,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8451879620552063,0.4500020742416382,0.4308085739612579,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.8319594860076904,0.5248616337776184,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7454565167427063,0.3046571016311645,0.2937735617160797,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6297301650047302,0.1810410767793655,0.8403647541999817,284.89483642578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9457397460937,297.0566101074219,284.89190673828125,1.0,0.5704029202461243,0.3843338191509247,0.3843338191509247,1.0,1.0,-2.8388710021972656,0.7867117524147034,2.052159309387207,0.1491641700267791,0.8988531827926636,0.8988531827926636,0.0,187.7101593017578,166.0,35429.29296875,0.0,2211.361572265625,1.0,281.2578125,283.5830383300781,290.3190002441406,292.6315612792969,293.1499938964844,293.1499938964844,281.54998779296875,36023.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242337346076964,1.0,0.0,0.0,3.648777484893799,3.648801565170288,8.883581017471442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.73779296875,0.0,1531.9827880859375,1895.4371337890625,0.0,3628.177734375,0.9050039649009703,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7418097257614136,0.2996554970741272,0.2746618390083313,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8451879620552063,0.4500020742416382,0.4308085739612579,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.8319594860076904,0.5248616337776184,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7454565167427063,0.3046571016311645,0.2937735617160797,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6297301650047302,0.1810410767793655,0.8403647541999817,284.89483642578125,284.95001220703125,296.6543273925781,287.2821044921875,296.9457397460937,297.0566101074219,284.89190673828125,1.0,0.5704029202461243,0.3843338191509247,0.3843338191509247,1.0,1.0,-2.8388710021972656,0.7867117524147034,2.052159309387207,0.1491641700267791,0.8988531827926636,0.8988531827926636,0.0,187.7101593017578,166.0,35429.29296875,0.0,2211.361572265625,1.0,281.2578125,283.5830383300781,290.3190002441406,292.6315612792969,293.1499938964844,293.1499938964844,281.54998779296875,36023.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242337346076964,1.0,0.0,0.0,3.648777484893799,3.648801565170288,8.883581017471442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.73779296875,0.0,1531.9827880859375,1895.4371337890625,0.0,3628.177734375,0.9050039649009703,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7437977194786072,0.2973316609859466,0.2721299529075622,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8477678894996643,0.4467236995697021,0.4272724390029907,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.8325112462043762,0.5156112313270569,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.747856616973877,0.3026671111583709,0.291534274816513,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6308460831642151,0.1790999919176101,0.8302391767501831,285.0413818359375,284.95001220703125,296.5502624511719,287.2284240722656,296.91766357421875,297.0572509765625,285.04119873046875,1.0,0.5626004338264465,0.3849400877952575,0.3849400877952575,1.0,1.0,-2.8056020736694336,0.7767737507820129,2.028828382492065,0.1466069966554641,0.9012994170188904,0.9012994170188904,0.0,181.7578582763672,169.0,34185.9453125,0.0,2126.8408203125,1.0,281.54217529296875,283.77850341796875,290.1833190917969,292.3733825683594,293.1499938964844,293.1499938964844,281.25,35904.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114589691162108,1.0,0.0,0.0,3.651600360870361,3.6516244411468506,8.897331440493872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5927734375,0.0,1534.2353515625,1895.4371337890625,0.0,3510.138916015625,0.9055781960487366,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7437977194786072,0.2973316609859466,0.2721299529075622,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8477678894996643,0.4467236995697021,0.4272724390029907,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9990000128746032,0.8325112462043762,0.5156112313270569,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.747856616973877,0.3026671111583709,0.291534274816513,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.6308460831642151,0.1790999919176101,0.8302391767501831,285.0413818359375,284.95001220703125,296.5502624511719,287.2284240722656,296.91766357421875,297.0572509765625,285.04119873046875,1.0,0.5626004338264465,0.3849400877952575,0.3849400877952575,1.0,1.0,-2.8056020736694336,0.7767737507820129,2.028828382492065,0.1466069966554641,0.9012994170188904,0.9012994170188904,0.0,181.7578582763672,169.0,34185.9453125,0.0,2126.8408203125,1.0,281.54217529296875,283.77850341796875,290.1833190917969,292.3733825683594,293.1499938964844,293.1499938964844,281.25,35904.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114589691162108,1.0,0.0,0.0,3.651600360870361,3.6516244411468506,8.897331440493872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.5927734375,0.0,1534.2353515625,1895.4371337890625,0.0,3510.138916015625,0.9055781960487366,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7435132265090942,0.294334203004837,0.2696941494941711,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8476797938346863,0.4427738785743713,0.4238254427909851,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324746489524841,0.5116174221038818,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7479403614997864,0.300196886062622,0.2893778681755066,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.6301298141479492,0.1769254654645919,0.8208225965499878,284.8303527832031,284.95001220703125,296.4444274902344,287.1739807128906,296.8852233886719,297.0530700683594,284.8275451660156,1.0,0.557959794998169,0.3857637047767639,0.3857637047767639,1.0,1.0,-2.7798147201538086,0.7699169516563416,2.0098977088928223,0.1453018933534622,0.8980429172515869,0.8980429172515869,0.0,178.79205322265625,172.0,34689.3125,0.0,2070.34375,1.0,281.2578125,283.5340270996094,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220471382141112,1.0,0.0,0.0,3.649186611175537,3.6492106914520255,8.885572810868325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.107421875,0.0,1532.9527587890625,1895.4371337890625,0.0,3608.03857421875,0.9051406979560852,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7435132265090942,0.294334203004837,0.2696941494941711,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.8476797938346863,0.4427738785743713,0.4238254427909851,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324746489524841,0.5116174221038818,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.7479403614997864,0.300196886062622,0.2893778681755066,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.6301298141479492,0.1769254654645919,0.8208225965499878,284.8303527832031,284.95001220703125,296.4444274902344,287.1739807128906,296.8852233886719,297.0530700683594,284.8275451660156,1.0,0.557959794998169,0.3857637047767639,0.3857637047767639,1.0,1.0,-2.7798147201538086,0.7699169516563416,2.0098977088928223,0.1453018933534622,0.8980429172515869,0.8980429172515869,0.0,178.79205322265625,172.0,34689.3125,0.0,2070.34375,1.0,281.2578125,283.5340270996094,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220471382141112,1.0,0.0,0.0,3.649186611175537,3.6492106914520255,8.885572810868325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.107421875,0.0,1532.9527587890625,1895.4371337890625,0.0,3608.03857421875,0.9051406979560852,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7413201332092285,0.2919067442417145,0.2672309577465057,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8453555703163147,0.4393371045589447,0.4202994108200073,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8321996927261353,0.5117394924163818,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460196614265442,0.29799884557724,0.2871130704879761,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.627753496170044,0.1748972535133361,0.8111580014228821,284.9858703613281,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502624511719,284.9862976074219,1.0,0.5550203919410706,0.3865872919559479,0.3865872919559479,1.0,1.0,-2.758418798446656,0.7645615935325623,1.993857145309448,0.1445091813802719,0.8997979760169983,0.8997979760169983,0.0,178.06553649902344,175.0,33555.421875,0.0,2032.305419921875,1.0,281.54217529296875,283.7380065917969,290.0653381347656,292.21405029296875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072952270507812,1.0,0.0,0.0,3.6491856575012207,3.64920973777771,8.885568263394816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9453125,0.0,1532.102783203125,1895.4371337890625,0.0,3471.485595703125,0.9050899147987366,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7413201332092285,0.2919067442417145,0.2672309577465057,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8453555703163147,0.4393371045589447,0.4202994108200073,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9990000128746032,0.8321996927261353,0.5117394924163818,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460196614265442,0.29799884557724,0.2871130704879761,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.627753496170044,0.1748972535133361,0.8111580014228821,284.9858703613281,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502624511719,284.9862976074219,1.0,0.5550203919410706,0.3865872919559479,0.3865872919559479,1.0,1.0,-2.758418798446656,0.7645615935325623,1.993857145309448,0.1445091813802719,0.8997979760169983,0.8997979760169983,0.0,178.06553649902344,175.0,33555.421875,0.0,2032.305419921875,1.0,281.54217529296875,283.7380065917969,290.0653381347656,292.21405029296875,293.1499938964844,293.1499938964844,281.8500061035156,35978.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072952270507812,1.0,0.0,0.0,3.6491856575012207,3.64920973777771,8.885568263394816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.9453125,0.0,1532.102783203125,1895.4371337890625,0.0,3471.485595703125,0.9050899147987366,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7403265237808228,0.2910564541816711,0.2663611471652984,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8441967368125916,0.4380023777484894,0.4189231097698211,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323546051979065,0.5122671127319336,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.7450646758079529,0.2971701025962829,0.2862477302551269,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6265925168991089,0.1740754246711731,0.8072049021720886,285.1217956542969,284.95001220703125,296.2826538085937,287.0909118652344,296.839599609375,297.0520935058594,285.1306457519531,1.0,0.5540968775749207,0.386999100446701,0.386999100446701,1.0,1.0,-2.750559568405152,0.7628579139709473,1.987701654434204,0.1444553434848785,0.9022467136383056,0.9022467136383056,0.0,178.04132080078125,175.0,32660.111328125,0.0,2019.592529296875,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269470214844,293.1499938964844,293.1499938964844,281.8500061035156,35872.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895279586315155,1.0,0.0,0.0,3.651726007461548,3.651750087738037,8.897944212549191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.708984375,0.0,1534.13818359375,1895.4371337890625,0.0,3359.544677734375,0.90562504529953,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394727468490601,0.2903820872306824,0.2657340764999389,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.843131422996521,0.4368675649166107,0.4178206920623779,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.8326617479324341,0.512955367565155,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7442026138305664,0.296494722366333,0.2855828106403351,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.6255342364311218,0.1733739376068115,0.8039410710334778,285.1649169921875,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0558166503906,285.1655578613281,1.0,0.5534915328025818,0.3874346613883972,0.3874346613883972,1.0,1.0,-2.74458384513855,0.7618584632873535,1.9827252626419067,0.1446842700242996,0.90416020154953,0.90416020154953,0.0,178.16676330566406,178.0,32488.65234375,0.0,2010.6376953125,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.0514221191406,293.1499938964844,293.1499938964844,281.54998779296875,35782.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884917497634888,1.0,0.0,0.0,3.6566436290740967,3.656667709350586,8.921925314098189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.78466796875,0.0,1538.943359375,1895.4371337890625,0.0,3296.099609375,0.9066296815872192,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362087368965149,0.2876826226711273,0.2637939155101776,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839455783367157,0.433266133069992,0.4149403274059295,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302921056747437,0.5165144801139832,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7411407232284546,0.2942114174365997,0.2838131785392761,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6223281621932983,0.1714146733283996,0.79642254114151,284.9623718261719,284.95001220703125,296.11773681640625,287.00640869140625,296.786376953125,297.042724609375,284.95977783203125,1.0,0.5528281331062317,0.3883058428764343,0.3883058428764343,1.0,1.0,-2.731909990310669,0.7595939040184021,1.972316145896912,0.1451417654752731,0.9027348160743712,0.9027348160743712,0.0,179.5020751953125,181.0,33116.06640625,0.0,1996.7225341796875,1.0,281.5577392578125,283.72412109375,290.047607421875,292.2142028808594,293.1499938964844,293.1499938964844,281.25,35929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014689326286316,1.0,0.0,0.0,3.660250186920166,3.6602742671966553,8.939533699958702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.36962890625,0.0,1544.0716552734375,1895.4371337890625,0.0,3417.273193359375,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362087368965149,0.2876826226711273,0.2637939155101776,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.839455783367157,0.433266133069992,0.4149403274059295,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302921056747437,0.5165144801139832,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7411407232284546,0.2942114174365997,0.2838131785392761,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6223281621932983,0.1714146733283996,0.79642254114151,284.9623718261719,284.95001220703125,296.11773681640625,287.00640869140625,296.786376953125,297.042724609375,284.95977783203125,1.0,0.5528281331062317,0.3883058428764343,0.3883058428764343,1.0,1.0,-2.731909990310669,0.7595939040184021,1.972316145896912,0.1451417654752731,0.9027348160743712,0.9027348160743712,0.0,179.5020751953125,181.0,33116.06640625,0.0,1996.7225341796875,1.0,281.5577392578125,283.72412109375,290.047607421875,292.2142028808594,293.1499938964844,293.1499938964844,281.25,35929.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014689326286316,1.0,0.0,0.0,3.660250186920166,3.6602742671966553,8.939533699958702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.36962890625,0.0,1544.0716552734375,1895.4371337890625,0.0,3417.273193359375,0.9075074791908264,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312448620796204,0.2841124832630157,0.2609306275844574,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341313004493713,0.4287669062614441,0.41109299659729,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8250172734260559,0.5222273468971252,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365627288818359,0.2911969125270843,0.2812962830066681,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.6176939010620117,0.1689585149288177,0.7867023348808289,284.7439270019531,284.95001220703125,296.0155944824219,286.9541931152344,296.73809814453125,297.0155944824219,284.7406005859375,1.0,0.5523827075958252,0.3891042470932007,0.3891042470932007,1.0,1.0,-2.7160091400146484,0.756004273891449,1.960004925727844,0.1449863463640213,0.8984169363975525,0.8984169363975525,0.0,181.83644104003903,181.0,33711.93359375,0.0,1982.4520263671875,1.0,281.26104736328125,283.4704895019531,290.0255432128906,292.25787353515625,293.1499938964844,293.1499938964844,281.25,36164.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179939031600952,1.0,0.0,0.0,3.655251264572144,3.655275344848633,8.915131388675945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.84912109375,0.0,1540.2501220703125,1895.4371337890625,0.0,3570.63330078125,0.9065388441085817,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.7307335734367371,0.2837744057178497,0.2606348395347595,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335872888565063,0.4283378422260284,0.410700112581253,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244481682777405,0.5228208899497986,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360905408859253,0.2909044325351715,0.2810335159301758,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.6172060966491699,0.1687178164720535,0.7856963276863098,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.73370361328125,297.0131225585937,284.7357177734375,1.0,0.5523399114608765,0.389176994562149,0.389176994562149,1.0,1.0,-2.7143702507019043,0.7556098699569702,1.958760380744934,0.1449436396360397,0.8981107473373413,0.8981107473373413,0.0,182.08132934570312,169.0,33691.734375,0.0,1981.0074462890625,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184908270835876,1.0,0.0,0.0,3.654491901397705,3.6545159816741934,8.911427471502975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.11669921875,0.0,1539.5035400390625,1895.4371337890625,0.0,3575.22412109375,0.9063817858695984,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.728975236415863,0.2816104292869568,0.2584625780582428,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.831861138343811,0.4254448711872101,0.4077510237693786,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9990000128746032,0.8209744691848755,0.5225332975387573,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.7345770597457886,0.2889277040958404,0.2790159285068512,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.6152170300483704,0.1670108586549759,0.7776418924331665,284.8222045898437,284.95001220703125,295.933349609375,286.91217041015625,296.5759582519531,297.0005187988281,284.8202514648437,1.0,0.5491319298744202,0.5476846098899841,0.5476846098899841,0.7405015826225281,1.0,-2.695780038833618,1.0860443115234375,1.6097357273101809,0.479181706905365,0.8978222608566284,0.8978222608566284,0.0,181.32505798339844,169.0,32117.439453125,0.0,1947.2349853515625,1.0,281.52178955078125,283.6210327148437,289.863525390625,291.93768310546875,293.1499938964844,293.1499938964844,281.54998779296875,36150.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073689579963684,1.0,0.0,0.0,3.65051794052124,3.6505420207977295,8.892057508091966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.470703125,0.0,1534.8719482421875,1895.4371337890625,0.0,3472.170654296875,0.9055042862892152,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7289719581604004,0.2805797457695007,0.2574712932109833,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8319528698921204,0.4240161478519439,0.4063370525836944,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.9990000128746032,0.8196141719818115,0.5205367803573608,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7346478700637817,0.2879563868045807,0.2780365943908691,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81201171875,0.6149102449417114,0.1661538183689117,0.7735176682472229,284.8110046386719,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8087463378906,1.0,0.5468112826347351,0.633506178855896,0.633506178855896,0.6000000238418579,1.0,-2.684359073638916,1.2724440097808838,1.4119151830673218,0.6678420901298523,0.8970470428466797,0.8970470428466797,0.0,179.9365234375,157.0,31760.896484375,0.0,1923.09423828125,1.0,281.5422058105469,283.62310791015625,289.8295288085937,291.89434814453125,293.1499938964844,293.1499938964844,281.8500061035156,36165.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019718766212464,1.0,0.0,0.0,3.6483004093170166,3.648324489593506,8.88125839537679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.3076171875,0.0,1532.5126953125,1895.4371337890625,0.0,3421.958251953125,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7298203706741333,0.2793163359165191,0.2560908794403076,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8330451250076294,0.4221674799919128,0.4043360948562622,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9990000128746032,0.8185771703720093,0.5157952904701233,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.7355866432189941,0.2867063879966736,0.2766442894935608,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.6152092218399048,0.1650197207927703,0.7675853371620178,284.931640625,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.99444580078125,284.9365539550781,1.0,0.5428003668785095,0.7605573534965515,0.7605573534965515,0.3919999897480011,1.0,-2.6657984256744385,1.71783185005188,0.9479665160179138,1.1164069175720217,0.8980664610862732,0.8980664610862732,0.0,176.9986114501953,157.0,30532.513671875,0.0,1882.34033203125,1.0,281.8023376464844,283.7891845703125,289.7359924316406,291.6650085449219,293.1499938964844,293.1499938964844,281.8500061035156,36090.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856216073036194,1.0,0.0,0.0,3.646431207656861,3.6464550495147705,8.87215946931974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.43798828125,0.0,1529.8759765625,1895.4371337890625,0.0,3269.238525390625,0.9045805931091307,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7316462993621826,0.2783355414867401,0.2550646364688873,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8351815342903137,0.4206593930721283,0.4027564227581024,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9990000128746032,0.8186026811599731,0.5095788240432739,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7374407649040222,0.2856978476047516,0.2755397856235504,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6163791418075562,0.1640929281711578,0.7626821994781494,284.9180908203125,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950256347656,284.9127502441406,1.0,0.5386514663696289,0.8778353929519653,0.8778353929519653,0.2000000029802322,1.0,-2.647984266281128,2.231400966644287,0.4165833294391632,1.6322920322418213,0.8977822065353394,0.8977822065353394,0.0,173.48646545410156,160.0,29749.705078125,0.0,1841.52880859375,1.0,281.8417663574219,283.79449462890625,289.717041015625,291.6456298828125,293.1499938964844,293.1499938964844,282.1499938964844,36062.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745178580284119,1.0,0.0,0.0,3.6459014415740967,3.645925521850586,8.869581620274403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.87109375,0.0,1529.0771484375,1895.4371337890625,0.0,3165.185302734375,0.9043989777565002,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325071096420288,0.2773535251617431,0.254053920507431,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361948132514954,0.4191422462463379,0.4011859595775604,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.8191463351249695,0.5056269764900208,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383253574371338,0.2846803069114685,0.2744602262973785,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144179344177,0.1631732136011123,0.7580162286758423,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9959716796875,285.01727294921875,1.0,0.5359941124916077,1.0,1.0,0.0,1.0,-2.6332290172576904,2.63320255279541,2.6493356926948763e-05,2.035642385482788,0.8990351557731628,0.8990351557731628,0.0,171.26815795898438,160.0,28437.5,0.0,1811.4708251953125,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.4356689453125,293.1499938964844,293.1499938964844,282.1499938964844,36002.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563396334648132,1.0,0.0,0.0,3.64572548866272,3.645749568939209,8.868726126820548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.369140625,0.0,1528.434814453125,1895.4371337890625,0.0,2994.6806640625,0.9043591022491456,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326326966285706,0.2765343487262726,0.2532443106174469,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8362962007522583,0.417803019285202,0.3998400568962097,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198867440223694,0.5037355422973633,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384135723114014,0.2837739884853363,0.2735386192798614,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6163842678070068,0.1623347699642181,0.753955602645874,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469665527344,1.0,0.5339131951332092,1.0,1.0,0.0,1.0,-2.622375011444092,2.6223695278167725,5.532775048777694e-06,2.0271291732788086,0.9000996947288513,0.9000996947288513,0.0,169.9468994140625,163.0,28175.744140625,0.0,1789.515380859375,1.0,282.1417236328125,283.98614501953125,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433277010917664,1.0,0.0,0.0,3.647669076919556,3.647693157196045,8.878184303284797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.01416015625,0.0,1530.0625,1895.4371337890625,0.0,2872.8212890625,0.9047214388847352,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7322486042976379,0.2753493189811706,0.2520219385623932,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8356540203094482,0.4156275391578674,0.3976097404956817,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9990000128746032,0.8215564489364624,0.50215744972229,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7378541827201843,0.2823087275028229,0.2720175087451935,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6151533126831055,0.1609255969524383,0.7470870018005371,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029602050781,285.24285888671875,1.0,0.5312212109565735,1.0,1.0,0.0,1.0,-2.606241703033448,2.606236219406128,5.464009518618696e-06,2.0144073963165283,0.9056578874588012,0.9056578874588012,0.0,168.59706115722656,166.0,27181.61328125,0.0,1759.9095458984375,1.0,282.4418029785156,284.2159423828125,289.6023864746094,291.33367919921875,293.1499938964844,293.1499938964844,282.1499938964844,35698.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165985941886902,1.0,0.0,0.0,3.658191204071045,3.658215284347534,8.929478099162225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.33056640625,0.0,1540.042724609375,1895.4371337890625,0.0,2624.0869140625,0.906920611858368,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7322486042976379,0.2753493189811706,0.2520219385623932,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8356540203094482,0.4156275391578674,0.3976097404956817,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9990000128746032,0.8215564489364624,0.50215744972229,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.7378541827201843,0.2823087275028229,0.2720175087451935,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6151533126831055,0.1609255969524383,0.7470870018005371,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029602050781,285.24285888671875,1.0,0.5312212109565735,1.0,1.0,0.0,1.0,-2.606241703033448,2.606236219406128,5.464009518618696e-06,2.0144073963165283,0.9056578874588012,0.9056578874588012,0.0,168.59706115722656,166.0,27181.61328125,0.0,1759.9095458984375,1.0,282.4418029785156,284.2159423828125,289.6023864746094,291.33367919921875,293.1499938964844,293.1499938964844,282.1499938964844,35698.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165985941886902,1.0,0.0,0.0,3.658191204071045,3.658215284347534,8.929478099162225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.33056640625,0.0,1540.042724609375,1895.4371337890625,0.0,2624.0869140625,0.906920611858368,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301124334335327,0.2730173468589782,0.2504313588142395,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331965208053589,0.4124064743518829,0.3951176702976227,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197469115257263,0.5037418007850647,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357248067855835,0.280132919549942,0.2703434824943542,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126164197921753,0.1591763645410537,0.7403783202171326,285.0011291503906,284.95001220703125,295.4457397460937,286.663818359375,295.4482421875,296.9989624023437,284.9966735839844,1.0,0.5299195647239685,1.0,1.0,0.0,1.0,-2.5931711196899414,2.593165636062622,5.409134246292524e-06,2.004202365875244,0.904353141784668,0.904353141784668,0.0,168.92176818847656,166.0,27459.904296875,0.0,1742.4127197265625,1.0,282.1604919433594,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285211324691772,1.0,0.0,0.0,3.6638450622558594,3.663869380950928,8.957101726991823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7734375,0.0,1547.600830078125,1895.4371337890625,0.0,2734.683349609375,0.9082594513893129,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7297629714012146,0.2727452218532562,0.2502077221870422,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8328187465667725,0.4120421707630157,0.394803524017334,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.8193912506103516,0.5040745735168457,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7353969216346741,0.279888391494751,0.2701326012611389,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.6122543215751648,0.1589856445789337,0.7396019101142883,284.99383544921875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.99005126953125,1.0,0.5298259854316711,1.0,1.0,0.0,1.0,-2.59173846244812,2.59173321723938,5.403134764492279e-06,2.003082752227783,0.9043084383010864,0.9043084383010864,0.0,169.03619384765625,169.0,27429.98828125,0.0,1740.8519287109375,1.0,282.15771484375,283.95172119140625,289.6937866210937,291.51531982421875,293.1499938964844,293.1499938964844,281.8500061035156,35873.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291139602661133,1.0,0.0,0.0,3.664080619812012,3.66410493850708,8.958253943092132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.93896484375,0.0,1547.94140625,1895.4371337890625,0.0,2740.198974609375,0.9083225131034852,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243391871452332,0.2686236202716827,0.2469122260808944,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270308971405029,0.4067596793174743,0.3902711868286133,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812377393245697,0.5095944404602051,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7303810119628906,0.2762998640537262,0.2670989334583282,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.6066608428955078,0.156225636601448,0.7286090850830078,284.7214050292969,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7174987792969,1.0,0.5288527607917786,1.0,1.0,0.0,1.0,-2.572115421295166,2.572110176086426,5.321348453435348e-06,1.9877768754959104,0.8990908861160278,0.8990908861160278,0.0,171.09840393066406,172.0,27631.1953125,-0.0,1721.7681884765625,1.0,281.8581237792969,283.6679077148437,289.6640625,291.5295104980469,293.1499938964844,293.1499938964844,282.1499938964844,36171.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465362787246704,1.0,0.0,0.0,3.6587612628936768,3.658785343170166,8.932261721383838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.560546875,0.0,1544.22412109375,1895.4371337890625,0.0,2902.840087890625,0.9073264002799988,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243391871452332,0.2686236202716827,0.2469122260808944,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270308971405029,0.4067596793174743,0.3902711868286133,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.812377393245697,0.5095944404602051,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220764160156,0.7303810119628906,0.2762998640537262,0.2670989334583282,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.6066608428955078,0.156225636601448,0.7286090850830078,284.7214050292969,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.7174987792969,1.0,0.5288527607917786,1.0,1.0,0.0,1.0,-2.572115421295166,2.572110176086426,5.321348453435348e-06,1.9877768754959104,0.8990908861160278,0.8990908861160278,0.0,171.09840393066406,172.0,27631.1953125,-0.0,1721.7681884765625,1.0,281.8581237792969,283.6679077148437,289.6640625,291.5295104980469,293.1499938964844,293.1499938964844,282.1499938964844,36171.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465362787246704,1.0,0.0,0.0,3.6587612628936768,3.658785343170166,8.932261721383838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.560546875,0.0,1544.22412109375,1895.4371337890625,0.0,2902.840087890625,0.9073264002799988,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188486456871033,0.2654936611652374,0.2438133060932159,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.821203887462616,0.402519017457962,0.3859735429286957,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056832551956177,0.5155601501464844,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252315878868103,0.2732838094234466,0.2641010582447052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005519032478333,0.1536589562892913,0.7169936299324036,284.896728515625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281257629394531,1.0,1.0,0.0,1.0,-2.552831649780273,2.552826404571533,5.241354301688261e-06,1.972617745399475,0.8998189568519592,0.8998189568519592,0.0,173.42733764648438,160.0,26620.982421875,-0.0,1704.5341796875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276171684265137,1.0,0.0,0.0,3.654961109161377,3.654985189437866,8.913715987546311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6162109375,0.0,1539.276611328125,1895.4371337890625,0.0,2726.27490234375,0.90644770860672,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188486456871033,0.2654936611652374,0.2438133060932159,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.821203887462616,0.402519017457962,0.3859735429286957,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056832551956177,0.5155601501464844,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7252315878868103,0.2732838094234466,0.2641010582447052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005519032478333,0.1536589562892913,0.7169936299324036,284.896728515625,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.89697265625,1.0,0.5281257629394531,1.0,1.0,0.0,1.0,-2.552831649780273,2.552826404571533,5.241354301688261e-06,1.972617745399475,0.8998189568519592,0.8998189568519592,0.0,173.42733764648438,160.0,26620.982421875,-0.0,1704.5341796875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276171684265137,1.0,0.0,0.0,3.654961109161377,3.654985189437866,8.913715987546311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6162109375,0.0,1539.276611328125,1895.4371337890625,0.0,2726.27490234375,0.90644770860672,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7181492447853088,0.2644345462322235,0.2426971793174743,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.820466160774231,0.4009053409099579,0.3842779397964477,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9990000128746032,0.8033089637756348,0.5147717595100403,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7245345115661621,0.2721301913261413,0.2628803551197052,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.5992649793624878,0.1525876075029373,0.7117729187011719,285.0486755371094,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.0593566894531,1.0,0.5258749723434448,1.0,1.0,0.0,1.0,-2.540775775909424,2.540770530700684,5.191996933717746e-06,1.963314175605774,0.9019306898117064,0.9019306898117064,0.0,172.62205505371094,160.0,25828.576171875,-0.0,1684.0478515625,1.0,282.39892578125,284.0682373046875,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119913339614868,1.0,0.0,0.0,3.6556198596954346,3.655643939971924,8.916929914448701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.6943359375,0.0,1539.20654296875,1895.4371337890625,0.0,2581.54345703125,0.9065672755241394,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7187769412994385,0.2636087238788605,0.2418379336595535,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8211325407028198,0.3995377123355865,0.3828602135181427,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9990000128746032,0.8019880056381226,0.5115436911582947,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.725068211555481,0.2711709141731262,0.2618530690670013,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.5991929769515991,0.1516646295785904,0.7070811986923218,285.0916748046875,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0915222167969,1.0,0.5228195786476135,1.0,1.0,0.0,1.0,-2.5272915363311768,2.527286529541016,5.136888830747921e-06,1.95281445980072,0.9033660888671876,0.9033660888671876,0.0,170.54147338867188,148.0,25568.466796875,-0.0,1656.248291015625,1.0,282.4419250488281,284.1107177734375,289.3768920898437,291.02423095703125,293.1499938964844,293.1499938964844,282.1499938964844,35879.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019478917121887,1.0,0.0,0.0,3.6587955951690674,3.6588196754455566,8.932428841035289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.08740234375,0.0,1542.0706787109375,1895.4371337890625,0.0,2489.247802734375,0.9071763157844543,1.0,0.0,3.0,1.0,0.0
