time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7207230925559998,0.2605722546577453,0.2393664270639419,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8235377669334412,0.395424872636795,0.3792585730552673,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.7983211278915405,0.5020030736923218,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7270841002464294,0.2683094143867492,0.2592868506908417,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6000462174415588,0.1493268311023712,0.6965547204017639,284.8323974609375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8277282714844,1.0,0.5146611928939819,1.0,1.0,0.0,1.0,-2.492811679840088,2.492806911468506,4.997556970920414e-06,1.9260809421539309,0.8998069167137146,0.8998069167137146,0.0,164.65087890625,151.0,25636.6796875,-0.0,1583.891845703125,1.0,282.1577453613281,283.8386535644531,289.4481811523437,291.16778564453125,293.1499938964844,293.1499938964844,281.8500061035156,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118608593940735,1.0,0.0,0.0,3.6568562984466553,3.656880378723145,8.92296213805821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.392578125,0.0,1541.4642333984375,1895.4371337890625,0.0,2580.34033203125,0.9068487882614136,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7207230925559998,0.2605722546577453,0.2393664270639419,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8235377669334412,0.395424872636795,0.3792585730552673,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.7983211278915405,0.5020030736923218,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7270841002464294,0.2683094143867492,0.2592868506908417,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6000462174415588,0.1493268311023712,0.6965547204017639,284.8323974609375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8277282714844,1.0,0.5146611928939819,1.0,1.0,0.0,1.0,-2.492811679840088,2.492806911468506,4.997556970920414e-06,1.9260809421539309,0.8998069167137146,0.8998069167137146,0.0,164.65087890625,151.0,25636.6796875,-0.0,1583.891845703125,1.0,282.1577453613281,283.8386535644531,289.4481811523437,291.16778564453125,293.1499938964844,293.1499938964844,281.8500061035156,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118608593940735,1.0,0.0,0.0,3.6568562984466553,3.656880378723145,8.92296213805821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.392578125,0.0,1541.4642333984375,1895.4371337890625,0.0,2580.34033203125,0.9068487882614136,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563014328479767,0.2357083261013031,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216223120689392,0.3899688720703125,0.3743354082107544,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925576567649841,0.4992002844810486,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252838611602783,0.2644277811050415,0.2557800114154815,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970757603645325,0.1463217288255691,0.6835209727287292,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.509331464767456,1.0,1.0,0.0,1.0,-2.459254026412964,2.459249258041382,4.863410595135065e-06,1.89984142780304,0.8922589421272278,0.8922589421272278,0.0,162.16116333007812,154.0,25697.974609375,-0.0,1528.7222900390625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261289000511169,1.0,0.0,0.0,3.6423513889312735,3.642375469207764,8.852317705532187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36181640625,0.0,1527.8162841796875,1895.4371337890625,0.0,2712.439697265625,0.9038265943527222,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184919118881226,0.2563014328479767,0.2357083261013031,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216223120689392,0.3899688720703125,0.3743354082107544,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925576567649841,0.4992002844810486,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252838611602783,0.2644277811050415,0.2557800114154815,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970757603645325,0.1463217288255691,0.6835209727287292,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.509331464767456,1.0,1.0,0.0,1.0,-2.459254026412964,2.459249258041382,4.863410595135065e-06,1.89984142780304,0.8922589421272278,0.8922589421272278,0.0,162.16116333007812,154.0,25697.974609375,-0.0,1528.7222900390625,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261289000511169,1.0,0.0,0.0,3.6423513889312735,3.642375469207764,8.852317705532187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.36181640625,0.0,1527.8162841796875,1895.4371337890625,0.0,2712.439697265625,0.9038265943527222,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150375247001648,0.253121554851532,0.2324721068143844,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181612491607666,0.3855175077915191,0.3697517812252044,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874506711959839,0.499768316745758,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7220737338066101,0.2611764371395111,0.2524451315402984,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925153493881226,0.1435966342687606,0.6705982089042664,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056759119033813,1.0,1.0,0.0,1.0,-2.4310009479522705,2.4309961795806885,4.7518556129944045e-06,1.877712607383728,0.8906617164611816,0.8906617164611816,0.0,161.51185607910156,142.0,24638.486328125,-0.0,1489.23046875,1.0,282.14208984375,283.762939453125,289.21990966796875,290.8363952636719,293.1499938964844,293.1499938964844,282.45001220703125,36339.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033019304275513,1.0,0.0,0.0,3.6287336349487305,3.6287574768066406,8.78624859979027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4755859375,0.0,1512.1612548828125,1895.4371337890625,0.0,2501.65234375,0.9007667899131776,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150375247001648,0.253121554851532,0.2324721068143844,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181612491607666,0.3855175077915191,0.3697517812252044,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874506711959839,0.499768316745758,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7220737338066101,0.2611764371395111,0.2524451315402984,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.5925153493881226,0.1435966342687606,0.6705982089042664,284.7245483398437,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056759119033813,1.0,1.0,0.0,1.0,-2.4310009479522705,2.4309961795806885,4.7518556129944045e-06,1.877712607383728,0.8906617164611816,0.8906617164611816,0.0,161.51185607910156,142.0,24638.486328125,-0.0,1489.23046875,1.0,282.14208984375,283.762939453125,289.21990966796875,290.8363952636719,293.1499938964844,293.1499938964844,282.45001220703125,36339.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033019304275513,1.0,0.0,0.0,3.6287336349487305,3.6287574768066406,8.78624859979027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4755859375,0.0,1512.1612548828125,1895.4371337890625,0.0,2501.65234375,0.9007667899131776,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7153205871582031,0.2518251240253448,0.2310709208250045,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8185118436813354,0.3834833800792694,0.3675767779350281,296.89361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.7855418920516968,0.4961534142494201,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7222660779953003,0.2596912086009979,0.2508327662944793,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.5918746590614319,0.1422740370035171,0.6638690829277039,284.895263671875,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9028015136719,1.0,0.5015740394592285,1.0,1.0,0.0,1.0,-2.4123480319976807,2.4123435020446777,4.679257926909486e-06,1.8632735013961792,0.8917820453643799,0.8917820453643799,0.0,159.1492156982422,142.0,23782.990234375,-0.0,1455.601806640625,1.0,282.4139404296875,283.9690856933594,289.1260070800781,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825432419776917,1.0,0.0,0.0,3.6241650581359854,3.624188899993897,8.76413878359017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.181396484375,0.0,1506.1170654296875,1895.4371337890625,0.0,2313.004638671875,0.8996912837028503,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7164669036865234,0.2511044442653656,0.2303280234336853,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8197463154792786,0.3822870552539825,0.3663417994976043,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.7849523425102234,0.4921210706233978,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7232769727706909,0.2588316798210144,0.2499124109745025,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.5923584699630737,0.1415075063705444,0.6598799228668213,284.9207458496094,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.92071533203125,1.0,0.4983363449573517,1.0,1.0,0.0,1.0,-2.399230480194092,2.3992257118225098,4.628454007615801e-06,1.85306715965271,0.8919245004653931,0.8919245004653931,0.0,156.77658081054688,145.0,23568.583984375,-0.0,1429.3115234375,1.0,282.44158935546875,283.9947509765625,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737415432929993,1.0,0.0,0.0,3.622865915298462,3.622889757156372,8.757855880503485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.165283203125,0.0,1504.2147216796875,1895.4371337890625,0.0,2234.135498046875,0.8993238210678101,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169063091278076,0.2502952218055725,0.2294752150774002,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.820171594619751,0.3809008002281189,0.3648945689201355,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9990000128746032,0.7846803665161133,0.4893667697906494,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235932350158691,0.2578524351119995,0.2488630563020706,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921086072921753,0.140647143125534,0.6554640531539917,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959076046943664,1.0,1.0,0.0,1.0,-2.386582612991333,2.38657808303833,4.579487267619697e-06,1.843087911605835,0.8941586017608643,0.8941586017608643,0.0,155.04376220703125,145.0,22802.107421875,-0.0,1406.4610595703125,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568129897117615,1.0,0.0,0.0,3.6230216026306152,3.623045444488525,8.75860905580339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.288818359375,0.0,1503.4012451171875,1895.4371337890625,0.0,2084.677978515625,0.8993115425109863,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170491814613342,0.2496212124824524,0.2288219481706619,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8202033638954163,0.379669576883316,0.3636752963066101,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9990000128746032,0.7846164107322693,0.4876713752746582,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7235906720161438,0.2570003867149353,0.2479980289936065,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.5916232466697693,0.1399036794900894,0.6517975926399231,285.119873046875,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.1202697753906,1.0,0.4940518140792846,1.0,1.0,0.0,1.0,-2.3768489360809326,2.3768444061279297,4.542069746094057e-06,1.835452556610108,0.8958410024642944,0.8958410024642944,0.0,153.9214324951172,148.0,22589.72265625,-0.0,1389.869140625,1.0,282.7416381835937,284.2285461425781,289.0783386230469,290.5320739746094,293.1499938964844,293.1499938964844,283.04998779296875,35888.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467940449714661,1.0,0.0,0.0,3.626223087310791,3.626246690750122,8.77409490840364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.2216796875,0.0,1506.0467529296875,1895.4371337890625,0.0,1997.7801513671875,0.8999038338661194,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7164302468299866,0.2484166026115417,0.2276704162359237,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8192325234413147,0.377399742603302,0.361449658870697,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.9990000128746032,0.7843621373176575,0.4865198135375976,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7227185368537903,0.2554419934749603,0.2464563697576522,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.5899554491043091,0.1385812312364578,0.6455060243606567,285.32305908203125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236083984375,1.0,0.4917007386684418,1.0,1.0,0.0,1.0,-2.3619933128356934,2.3619887828826904,4.485276349441847e-06,1.823801875114441,0.90250164270401,0.90250164270401,0.0,152.90036010742188,151.0,21691.654296875,-0.0,1367.5516357421875,1.0,283.0416259765625,284.4639892578125,289.04327392578125,290.4393310546875,293.1499938964844,293.1499938964844,282.75,35614.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244261503219604,1.0,0.0,0.0,3.639795064926148,3.6398189067840576,8.839895713208534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.35595703125,0.0,1518.9703369140625,1895.4371337890625,0.0,1808.5916748046875,0.9027496576309204,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7164302468299866,0.2484166026115417,0.2276704162359237,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8192325234413147,0.377399742603302,0.361449658870697,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232421875,0.9990000128746032,0.7843621373176575,0.4865198135375976,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7227185368537903,0.2554419934749603,0.2464563697576522,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.5899554491043091,0.1385812312364578,0.6455060243606567,285.32305908203125,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236083984375,1.0,0.4917007386684418,1.0,1.0,0.0,1.0,-2.3619933128356934,2.3619887828826904,4.485276349441847e-06,1.823801875114441,0.90250164270401,0.90250164270401,0.0,152.90036010742188,151.0,21691.654296875,-0.0,1367.5516357421875,1.0,283.0416259765625,284.4639892578125,289.04327392578125,290.4393310546875,293.1499938964844,293.1499938964844,282.75,35614.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244261503219604,1.0,0.0,0.0,3.639795064926148,3.6398189067840576,8.839895713208534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.35595703125,0.0,1518.9703369140625,1895.4371337890625,0.0,1808.5916748046875,0.9027496576309204,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7134363055229187,0.2457791417837143,0.2258128225803375,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8159382939338684,0.3737223148345947,0.3585235774517059,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.78023761510849,0.488774687051773,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7198035717010498,0.252865731716156,0.244430273771286,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.5863220691680908,0.1366818249225616,0.6382650136947632,285.0750427246094,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0708923339844,1.0,0.4905408322811126,1.0,1.0,0.0,1.0,-2.3478269577026367,2.347822427749634,4.431678917171666e-06,1.812808990478516,0.9022670984268188,0.9022670984268188,0.0,153.53607177734375,154.0,21937.2421875,-0.0,1352.9183349609375,1.0,282.7578430175781,284.1992492675781,289.146240234375,290.632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35771.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432014346122742,1.0,0.0,0.0,3.649552583694458,3.649576425552368,8.887354852049612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.93701171875,0.0,1530.96044921875,1895.4371337890625,0.0,1966.9288330078125,0.90500146150589,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7134363055229187,0.2457791417837143,0.2258128225803375,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.8159382939338684,0.3737223148345947,0.3585235774517059,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9990000128746032,0.78023761510849,0.488774687051773,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7198035717010498,0.252865731716156,0.244430273771286,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.5863220691680908,0.1366818249225616,0.6382650136947632,285.0750427246094,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0708923339844,1.0,0.4905408322811126,1.0,1.0,0.0,1.0,-2.3478269577026367,2.347822427749634,4.431678917171666e-06,1.812808990478516,0.9022670984268188,0.9022670984268188,0.0,153.53607177734375,154.0,21937.2421875,-0.0,1352.9183349609375,1.0,282.7578430175781,284.1992492675781,289.146240234375,290.632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35771.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432014346122742,1.0,0.0,0.0,3.649552583694458,3.649576425552368,8.887354852049612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.93701171875,0.0,1530.96044921875,1895.4371337890625,0.0,1966.9288330078125,0.90500146150589,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7071167230606079,0.2417653799057006,0.2225648015737533,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8096272945404053,0.3685694336891174,0.354072630405426,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771547794342041,0.4944353401660919,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7141177654266357,0.249116763472557,0.2412425428628921,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579649031162262,0.1338908821344375,0.6272066235542297,284.8012390136719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897779822349548,1.0,1.0,0.0,1.0,-2.328268527984619,2.328264236450196,4.35824131272966e-06,1.7976350784301758,0.8981245756149292,0.8981245756149292,0.0,155.65802001953125,142.0,22139.6484375,-0.0,1337.867919921875,1.0,282.4582214355469,283.9134216308594,289.1177062988281,290.65045166015625,293.1499938964844,293.1499938964844,282.75,36061.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665374875068665,1.0,0.0,0.0,3.648374080657959,3.648398160934448,8.881616508915613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.61865234375,0.0,1531.817626953125,1895.4371337890625,0.0,2170.153076171875,0.9049269556999208,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.7071167230606079,0.2417653799057006,0.2225648015737533,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.8096272945404053,0.3685694336891174,0.354072630405426,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771547794342041,0.4944353401660919,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.7141177654266357,0.249116763472557,0.2412425428628921,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.579649031162262,0.1338908821344375,0.6272066235542297,284.8012390136719,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897779822349548,1.0,1.0,0.0,1.0,-2.328268527984619,2.328264236450196,4.35824131272966e-06,1.7976350784301758,0.8981245756149292,0.8981245756149292,0.0,155.65802001953125,142.0,22139.6484375,-0.0,1337.867919921875,1.0,282.4582214355469,283.9134216308594,289.1177062988281,290.65045166015625,293.1499938964844,293.1499938964844,282.75,36061.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665374875068665,1.0,0.0,0.0,3.648374080657959,3.648398160934448,8.881616508915613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.61865234375,0.0,1531.817626953125,1895.4371337890625,0.0,2170.153076171875,0.9049269556999208,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7048794031143188,0.2386813908815384,0.2193896919488906,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8076369166374207,0.3642380237579345,0.3495835363864898,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.7643577456474304,0.4917921125888824,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7120295763015747,0.2458231151103973,0.2378474175930023,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.5760427713394165,0.1311670243740081,0.6142085194587708,284.9757080078125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.9757080078125,1.0,0.4840486049652099,1.0,1.0,0.0,1.0,-2.296204090118408,2.2961997985839844,4.239343979861587e-06,1.7728163003921509,0.8980657458305359,0.8980657458305359,0.0,153.40394592285156,130.0,21130.294921875,-0.0,1291.1212158203125,1.0,282.7421875,284.12548828125,288.8985595703125,290.3079833984375,293.1499938964844,293.1499938964844,283.04998779296875,36044.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466012835502625,1.0,0.0,0.0,3.6467151641845694,3.64673924446106,8.873541332832247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.701904296875,0.0,1529.8505859375,1895.4371337890625,0.0,1996.120361328125,0.9045590758323668,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7048794031143188,0.2386813908815384,0.2193896919488906,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8076369166374207,0.3642380237579345,0.3495835363864898,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.7643577456474304,0.4917921125888824,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.7120295763015747,0.2458231151103973,0.2378474175930023,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.5760427713394165,0.1311670243740081,0.6142085194587708,284.9757080078125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.9757080078125,1.0,0.4840486049652099,1.0,1.0,0.0,1.0,-2.296204090118408,2.2961997985839844,4.239343979861587e-06,1.7728163003921509,0.8980657458305359,0.8980657458305359,0.0,153.40394592285156,130.0,21130.294921875,-0.0,1291.1212158203125,1.0,282.7421875,284.12548828125,288.8985595703125,290.3079833984375,293.1499938964844,293.1499938964844,283.04998779296875,36044.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466012835502625,1.0,0.0,0.0,3.6467151641845694,3.64673924446106,8.873541332832247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.701904296875,0.0,1529.8505859375,1895.4371337890625,0.0,1996.120361328125,0.9045590758323668,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.7057431936264038,0.2375893145799636,0.2181952744722366,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8086228966712952,0.3625248670578003,0.3477411866188049,296.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.9990000128746032,0.7624186277389526,0.4874165952205658,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.712712824344635,0.2444975525140762,0.2364079654216766,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.5758838653564453,0.1300268918275833,0.6083266735076904,285.12567138671875,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382751464844,1.0,0.480030208826065,1.0,1.0,0.0,1.0,-2.2785065174102783,2.2785024642944336,4.174366949882824e-06,1.7590627670288086,0.898871898651123,0.898871898651123,0.0,150.77017211914062,130.0,20357.80859375,-0.0,1260.3831787109375,1.0,282.9986877441406,284.3134460449219,288.7984924316406,290.09552001953125,293.1499938964844,293.1499938964844,283.04998779296875,36014.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280922532081604,1.0,0.0,0.0,3.646073341369629,3.646097183227539,8.870417786965845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.69384765625,0.0,1528.9130859375,1895.4371337890625,0.0,1839.1087646484373,0.9044399857521056,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7077206969261169,0.2367221713066101,0.2172524780035019,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.8107002377510071,0.3610507547855377,0.3461734056472778,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.9990000128746032,0.7615197896957397,0.4814614355564117,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.7143657207489014,0.2433525174856186,0.2351606339216232,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.5767427682876587,0.1290521919727325,0.6031255125999451,285.1733093261719,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.17333984375,1.0,0.4754590392112732,1.0,1.0,0.0,1.0,-2.260591745376587,2.260587692260742,4.109118435735581e-06,1.7451320886611938,0.8986725807189941,0.8986725807189941,0.0,147.40673828125,118.0,20103.486328125,-0.0,1226.995361328125,1.0,283.0418395996094,284.3578186035156,288.78485107421875,290.1021423339844,293.1499938964844,293.1499938964844,283.1499938964844,35999.203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147663235664368,1.0,0.0,0.0,3.6465675830841056,3.6465914249420166,8.872822832017846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.09326171875,0.0,1529.3470458984375,1895.4371337890625,0.0,1729.177490234375,0.9024996161460876,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7131469249725342,0.2347823530435562,0.2153195887804031,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.8165011405944824,0.3579330444335937,0.3430260419845581,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9990000128746032,0.7609819769859314,0.4666326940059662,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7191344499588013,0.2409646660089492,0.2326726764440536,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.5802385210990906,0.1272144317626953,0.5934504866600037,285.22344970703125,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2219543457031,1.0,0.4649853110313415,1.0,1.0,0.0,1.0,-2.2220704555511475,2.2220664024353027,3.970698799093952e-06,1.7151973247528076,0.8970312476158142,0.8970312476158142,0.0,139.38258361816406,121.0,19424.677734375,-0.0,1153.7452392578125,1.0,283.1470642089844,284.4281005859375,288.7811279296875,290.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,35701.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965126395225525,1.0,0.0,0.0,3.625214576721192,3.6252381801605225,8.76921490089444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.995849609375,0.0,1503.55224609375,1895.4371337890625,0.0,1583.3409423828125,0.8961492776870728,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7131469249725342,0.2347823530435562,0.2153195887804031,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.8165011405944824,0.3579330444335937,0.3430260419845581,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9990000128746032,0.7609819769859314,0.4666326940059662,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7191344499588013,0.2409646660089492,0.2326726764440536,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.5802385210990906,0.1272144317626953,0.5934504866600037,285.22344970703125,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2219543457031,1.0,0.4649853110313415,1.0,1.0,0.0,1.0,-2.2220704555511475,2.2220664024353027,3.970698799093952e-06,1.7151973247528076,0.8970312476158142,0.8970312476158142,0.0,139.38258361816406,121.0,19424.677734375,-0.0,1153.7452392578125,1.0,283.1470642089844,284.4281005859375,288.7811279296875,290.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,35701.859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965126395225525,1.0,0.0,0.0,3.625214576721192,3.6252381801605225,8.76921490089444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.995849609375,0.0,1503.55224609375,1895.4371337890625,0.0,1583.3409423828125,0.8961492776870728,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149605751037598,0.0,0.2131721824407577,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.818547785282135,0.0,0.3396755456924438,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584285318851471,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206166982650757,0.0,0.2300768941640854,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808151960372925,0.0,0.5844747424125671,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.1965637207031,0.0,0.0324432738125324,1.0,1.0,0.0,1.0,-2.191702365875244,2.1916985511779785,3.863095571432496e-06,1.6914418935775757,0.0,0.0,0.0,134.7789306640625,60.0,18980.734375,-0.0,1103.9805908203125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.060546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580427408218384,3.5804505348205566,8.553877250960795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.048095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7149605751037598,0.0,0.2131721824407577,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.818547785282135,0.0,0.3396755456924438,296.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584285318851471,296.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.7206166982650757,0.0,0.2300768941640854,296.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808151960372925,0.0,0.5844747424125671,285.1982421875,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9824523925781,285.1965637207031,0.0,0.0324432738125324,1.0,1.0,0.0,1.0,-2.191702365875244,2.1916985511779785,3.863095571432496e-06,1.6914418935775757,0.0,0.0,0.0,134.7789306640625,60.0,18980.734375,-0.0,1103.9805908203125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.060546875,293.1499938964844,293.1499938964844,278.1499938964844,35170.77734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580427408218384,3.5804505348205566,8.553877250960795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.048095703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.1545061320066452,0.0,0.0016024514334276,297.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.4146024584770202,0.0,0.0016874625580385,297.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.4146024584770202,0.0,0.0012463548919185,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.3065122067928314,0.0,0.0016874590655788,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.008004518225789,285.2698974609375,294.1499938964844,293.69549560546875,285.789794921875,293.7140808105469,296.5687866210937,284.592041015625,0.0,0.0,0.789815366268158,0.789815366268158,0.2101846188306808,1.0,-0.0170766878873109,0.017192430794239,-0.0001157436054199,-0.0214939769357442,0.0,0.0,0.0,-0.0900077670812606,60.0,1174.537353515625,-0.0,-1.9882316337316297e-05,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.236943252384663e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.095752828750296e-12,1.0958485638021265e-12,2.8582498147830825e-18,4.941791073576063e-11,4.941783787737464e-11,7.178283943647015e-17,0.0,0.0,-0.0,0.0,0.0,1.2613979275615157e-21,4.7572452728806e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0008531546918675,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0013166355201974,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0019983102101832,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,0.0009186064708046,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0025212373584508,285.2615966796875,294.1499938964844,293.6464233398437,285.7675170898437,293.7086181640625,296.0732116699219,284.290771484375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0099117625504732,0.0115002142265439,-0.00158845144324,-0.0252111237496137,0.0,0.0,0.0,-0.0531689077615737,60.0,514.7822265625,-0.0,-5.684380539605627e-06,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.233251466413782e-30,1.4594872972521356e-30,1.6910107044532634e-33,-5.371941681310264e-18,-5.368054759611877e-18,-3.8872948990146055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528381347656,0.0,0.0,0.0001217649696627,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0001402616762788,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.0001331244275206,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001288054918404,297.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,0.0005581444711424,285.2583312988281,294.1499938964844,293.5948791503906,285.7451171875,293.70623779296875,295.46484375,284.16357421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012987302616238,0.0053294184617698,-0.0040306882001459,-0.0293442029505968,0.0,0.0,0.0,-0.0105141624808311,60.0,203.1038055419922,-0.0,-1.1499607666110025e-07,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4135630590952544e-42,-4.583647276806477e-42,-1.0677894298155106e-42,-1.376183293161313e-20,-1.1097400975842434e-20,-2.664431753822306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001005466474452,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518920898437,0.0,0.0,0.0001061859511537,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.917733455542475e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0001058952257153,297.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0005009776796214,285.257080078125,294.1499938964844,293.5435485839844,285.72381591796875,293.7048645019531,294.9749450683594,284.1283874511719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010714866220951,0.0014258547453209,-0.0003543681232258,-0.0330460630357265,0.0,0.0,0.0,-0.0110527025535702,60.0,78.42723846435547,-0.0,-7.827784997971322e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.145003538152446e-21,4.178504883795537e-21,3.9664982504601256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.995102300308643e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001052570005413,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,7.775103586027399e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.000105253435322,297.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004992581089027,285.2558288574219,294.1499938964844,293.49237060546875,285.7035522460937,293.7030944824219,294.5992736816406,284.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106519786641,6.387916329231302e-08,0.0010651339543983,-0.0343308746814727,0.0,0.0,0.0,-0.0114921499043703,60.0,32.7204704284668,-0.0,-7.734893614497197e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.29474261607015e-21,4.148556745094569e-21,4.1461858709755815e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.990442777052522e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001052047009579,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,7.770448428345844e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001052042134688,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.000499038840644,285.2545166015625,294.1499938964844,293.4413757324219,285.6842956542969,293.7008361816406,294.3082275390625,284.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.227313995361328,-0.0,-7.727664552703575e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296394553914556e-21,4.1482251458353375e-21,4.148169408079218e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001051181825459,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.764038309687749e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001051177750923,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004986292333342,285.251708984375,294.1499938964844,293.33990478515625,285.64862060546875,293.69500732421875,293.89697265625,284.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938371181488037,-0.0,-7.714942995562525e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148217067899668e-21,4.148216664002885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001051181825459,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,7.764038309687749e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001051177750923,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,0.0004986292333342,285.251708984375,294.1499938964844,293.33990478515625,285.64862060546875,293.69500732421875,293.89697265625,284.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.938371181488037,-0.0,-7.714942995562525e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148217067899668e-21,4.148216664002885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.973998385248706e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001050314458552,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.757631101412699e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001050310384016,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0004982178215868,285.2486877441406,294.1499938964844,293.2391357421875,285.6164855957031,293.6873474121094,293.6253967285156,284.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768221378326416,-0.0,-7.702188042912894e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216664002885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
