time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165000,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.973998385248706e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,0.0001050314458552,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,7.757631101412699e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,0.0001050310384016,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0004982178215868,285.2486877441406,294.1499938964844,293.2391357421875,285.6164855957031,293.6873474121094,293.6253967285156,284.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768221378326416,-0.0,-7.702188042912894e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216664002885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.969789971364662e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0001049871279974,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,7.754357648082078e-05,298.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001049867278197,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0004980076919309,285.2471008300781,294.1499938964844,293.1881103515625,285.60137939453125,293.68280029296875,293.5195617675781,284.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162384071563338e-08,0.0010624007554724,-0.0335231646895408,0.0,0.0,0.0,-0.0113379703834652,60.0,6.618331909179688,-0.0,-7.695675918739654e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.965722711058334e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,0.0001049442944349,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.75119406171143e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001049438942573,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0004978045471943,285.2454833984375,294.1499938964844,293.1390991210937,285.5875244140625,293.677978515625,293.43121337890625,284.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.532683372497559,-0.0,-7.689384773357234e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.957412839867176e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001048567792167,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.744728645775467e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.000104856386315,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004973894683644,285.2421264648437,294.1499938964844,293.03973388671875,285.5614624023437,293.6669311523437,293.2794189453125,284.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407375812530518,-0.0,-7.67653816069469e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,9.957412839867176e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001048567792167,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,7.744728645775467e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417907714844,0.0,0.0,0.000104856386315,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0004973894683644,285.2421264648437,294.1499938964844,293.03973388671875,285.5614624023437,293.6669311523437,293.2794189453125,284.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.407375812530518,-0.0,-7.67653816069469e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.95324517134577e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0001048128906404,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.741487206658348e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,0.0001048124977387,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004971813177689,285.2403564453125,294.1499938964844,292.9903259277344,285.5494384765625,293.6607666015625,293.2134094238281,284.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.352379322052002,-0.0,-7.670100643508705e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.949070226866752e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0001047689220285,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.738239219179377e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,0.0001047685364028,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004969728179275,285.23858642578125,294.1499938964844,292.94110107421875,285.5379943847656,293.6542053222656,293.1517639160156,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.298735618591309,-0.0,-7.663653889267152e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.940699965227397e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001046807738021,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.731727964710444e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001046803881763,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0004965547122992,285.23492431640625,294.1499938964844,292.8431701660156,285.51678466796875,293.639892578125,293.0376281738281,284.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1937408447265625,-0.0,-7.65073693287377e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,9.940699965227397e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001046807738021,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,7.731727964710444e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,0.0001046803881763,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0004965547122992,285.23492431640625,294.1499938964844,292.8431701660156,285.51678466796875,293.639892578125,293.0376281738281,284.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1937408447265625,-0.0,-7.65073693287377e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.932304237736388e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001045923563651,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.725197065155953e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001045919780153,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.00049613538431,285.2311096191406,294.1499938964844,292.7459716796875,285.49755859375,293.6240539550781,292.9313659667969,284.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091039657592773,-0.0,-7.637792975856429e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.932304237736388e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001045923563651,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,7.725197065155953e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0001045919780153,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.00049613538431,285.2311096191406,294.1499938964844,292.7459716796875,285.49755859375,293.6240539550781,292.9313659667969,284.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.091039657592773,-0.0,-7.637792975856429e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.92388595477678e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001045037060976,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.718648703303188e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001045033350237,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004957149503752,285.22723388671875,294.1499938964844,292.6494445800781,285.48004150390625,293.606689453125,292.829833984375,284.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990431785583496,-0.0,-7.624826281471543e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.92388595477678e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001045037060976,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,7.718648703303188e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001045033350237,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,0.0004957149503752,285.22723388671875,294.1499938964844,292.6494445800781,285.48004150390625,293.606689453125,292.829833984375,284.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.990431785583496,-0.0,-7.624826281471543e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.917475836118685e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001044361924869,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.713662489550188e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.000104435828689,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0004953948082402,285.2242126464844,294.1499938964844,292.5765686035156,285.4676513671875,293.592529296875,292.7547302246094,284.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.915332794189453,-0.0,-7.614958974500041e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,9.915449481923132e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001044148521032,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,7.712085789535195e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,0.0001044144883053,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0004952935851179,285.2232666015625,294.1499938964844,292.5536499023437,285.4638977050781,293.587890625,292.73126220703125,284.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.891857147216797,-0.0,-7.611841823518263e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,9.911224333336575e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,0.0001043703668983,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.708799239480868e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0001043700031004,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.000495082582347,285.2212219238281,294.1499938964844,292.5060119628906,285.456298828125,293.57794189453125,292.6827697753906,284.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.843317031860352,-0.0,-7.605343910199738e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.906996274366976e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0001043258380377,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,7.705510506639257e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0001043254742398,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0004948714049533,285.2192077636719,294.1499938964844,292.4585266113281,285.44891357421875,293.567626953125,292.6347045898437,284.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.795266151428223,-0.0,-7.598843865253002e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.898529970087112e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.698924309806898e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001042363219312,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0004944485262967,285.215087890625,294.1499938964844,292.3641357421875,285.4347839355469,293.5460205078125,292.5395812988281,284.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700598239898682,-0.0,-7.585836669932179e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,9.898529970087112e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.222412109375,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.698924309806898e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001042363219312,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0004944485262967,285.215087890625,294.1499938964844,292.3641357421875,285.4347839355469,293.5460205078125,292.5395812988281,284.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.700598239898682,-0.0,-7.585836669932179e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0001041474024532,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.692330109421164e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001041470532072,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004940251237712,285.2109375,294.1499938964844,292.2704467773437,285.4212341308594,293.5231018066406,292.44561767578125,284.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.607798099517822,-0.0,-7.57282521135494e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,9.890052751870826e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0001041474024532,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.692330109421164e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001041470532072,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004940251237712,285.2109375,294.1499938964844,292.2704467773437,285.4212341308594,293.5231018066406,292.44561767578125,284.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.607798099517822,-0.0,-7.57282521135494e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.881567530101164e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001040580464177,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.685729360673577e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001040576971718,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004936013137921,285.20672607421875,294.1499938964844,292.1774597167969,285.40802001953125,293.49884033203125,292.3525695800781,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.516802787780762,-0.0,-7.559813042234964e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.881567530101164e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0001040580464177,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.685729360673577e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001040576971718,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004936013137921,285.20672607421875,294.1499938964844,292.1774597167969,285.40802001953125,293.49884033203125,292.3525695800781,284.60675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.516802787780762,-0.0,-7.559813042234964e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001039686248986,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.679124973947182e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001039682829286,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0004931772709824,285.2025146484375,294.1499938964844,292.085205078125,285.3948669433594,293.4733581542969,292.2603759765625,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427548885345459,-0.0,-7.546803004743198e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.873077215161176e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001039686248986,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.679124973947182e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001039682829286,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,0.0004931772709824,285.2025146484375,294.1499938964844,292.085205078125,285.3948669433594,293.4733581542969,292.2603759765625,284.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.427548885345459,-0.0,-7.546803004743198e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.868830238701776e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001039239068632,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.675821689190343e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001039235648931,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,0.000492965162266,285.20037841796875,294.1499938964844,292.0393371582031,285.38824462890625,293.46014404296875,292.214599609375,284.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.383556365966797,-0.0,-7.540300828168256e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.864583262242375e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001038791742757,299.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.672517676837742e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0001038788395817,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.000492752995342,285.1982421875,294.1499938964844,291.9936218261719,285.3815612792969,293.4466552734375,292.16900634765625,284.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.339973449707031,-0.0,-7.533800783221525e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.856088581727818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001037897163769,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.665909652132541e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001037893889588,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0004923287197016,285.1940002441406,294.1499938964844,291.9027709960937,285.3678283691406,293.41876220703125,292.078369140625,284.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254012107849121,-0.0,-7.520808509298149e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.856088581727818e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001037897163769,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,7.665909652132541e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0001037893889588,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0004923287197016,285.1940002441406,294.1499938964844,291.9027709960937,285.3678283691406,293.41876220703125,292.078369140625,284.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.254012107849121,-0.0,-7.520808509298149e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.84759535640478e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001037002730299,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.659303082618862e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001036999528878,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0004919045022688,285.1897277832031,294.1499938964844,291.8126220703125,285.3534545898437,293.3897399902344,291.9884948730469,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.169605255126953,-0.0,-7.507829735686755e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.84759535640478e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,0.0001037002730299,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,7.659303082618862e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,0.0001036999528878,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0004919045022688,285.1897277832031,294.1499938964844,291.8126220703125,285.3534545898437,293.3897399902344,291.9884948730469,284.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.169605255126953,-0.0,-7.507829735686755e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.839105769060552e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001036108733387,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.65269942348823e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001036105459206,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004914804594591,285.1854858398437,294.1499938964844,291.7231750488281,285.33819580078125,293.359619140625,291.8993225097656,284.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.086694717407227,-0.0,-7.49486801510102e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.839105769060552e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001036108733387,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.65269942348823e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0001036105459206,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,0.0004914804594591,285.1854858398437,294.1499938964844,291.7231750488281,285.33819580078125,293.359619140625,291.8993225097656,284.7124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.086694717407227,-0.0,-7.49486801510102e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.831978240981698e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.00010353581456,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.647155143786222e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0001035354944178,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0004911245196126,285.1819152832031,294.1499938964844,291.6485900878906,285.32452392578125,293.33349609375,291.8249816894531,284.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.018161296844482,-0.0,-7.483996000701154e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.830621274886651e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0001035215245792,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,7.646099402336404e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0001035212044371,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0004910567076876,285.1812438964844,294.1499938964844,291.6344299316406,285.3218078613281,293.32843017578125,291.8108825683594,284.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.005219459533691,-0.0,-7.481926189711886e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.82638230198063e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0001034768793033,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.642801938345656e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001034765664371,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004908450064249,285.1791381835937,294.1499938964844,291.59033203125,285.3131408691406,293.3124389648437,291.7669372558594,284.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.965005874633789,-0.0,-7.475464514072885e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.822144784266128e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,0.0001034322558552,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.639505929546431e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0001034319429891,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004906333633698,285.177001953125,294.1499938964844,291.5464172363281,285.3040771484375,293.29620361328125,291.7231750488281,284.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.925132751464844,-0.0,-7.46900781223303e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.813677752390504e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001033430889947,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.632919732714072e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001033427834045,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0004902104265056,285.1728210449219,294.1499938964844,291.4590759277344,285.2847900390625,293.2629699707031,291.6361694335937,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846376895904541,-0.0,-7.456115724835399e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,9.813677752390504e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001033430889947,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.632919732714072e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001033427834045,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18927001953125,0.0,0.0,0.0004902104265056,285.1728210449219,294.1499938964844,291.4590759277344,285.2847900390625,293.2629699707031,291.6361694335937,284.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.846376895904541,-0.0,-7.456115724835399e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
