time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167340,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001032540458254,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,7.62634226703085e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001032537402352,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0004897881299257,285.16864013671875,294.1499938964844,291.3724670410156,285.2637023925781,293.228759765625,291.5498962402344,284.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.768908500671387,-0.0,-7.443251348604464e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880187988281,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,0.0001032540458254,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,7.62634226703085e-05,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,0.0001032537402352,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861267089844,0.0,0.0,0.0004897881299257,285.16864013671875,294.1499938964844,291.3724670410156,285.2637023925781,293.228759765625,291.5498962402344,284.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.768908500671387,-0.0,-7.443251348604464e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.796779340831564e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001031651336234,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,7.619774987688288e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001031648353091,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004893664154224,285.1644897460937,294.1499938964844,291.2865600585937,285.2406616210937,293.1936340332031,291.4642944335937,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.692675590515137,-0.0,-7.430418946796635e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,9.796779340831564e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001031651336234,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,7.619774987688288e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,0.0001031648353091,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004893664154224,285.1644897460937,294.1499938964844,291.2865600585937,285.2406616210937,293.1936340332031,291.4642944335937,284.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.692675590515137,-0.0,-7.430418946796635e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.788351599127054e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001030763814924,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,7.613218622282147e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001030760831781,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0004889454576186,285.160400390625,294.1499938964844,291.20135498046875,285.21539306640625,293.1575927734375,291.37945556640625,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.617640018463135,-0.0,-7.41761994049739e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.788351599127054e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001030763814924,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,7.613218622282147e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001030760831781,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0004889454576186,285.160400390625,294.1499938964844,291.20135498046875,285.21539306640625,293.1575927734375,291.37945556640625,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.617640018463135,-0.0,-7.41761994049739e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.784143912838772e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0001030320636346,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.609945896547288e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0001030317725962,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0004887353279627,285.1583557128906,294.1499938964844,291.1590270996094,285.20184326171875,293.1392517089844,291.3372802734375,284.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.580559730529785,-0.0,-7.411234292931115e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,9.779939864529295e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001029877967084,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761474609375,0.0,0.0,7.606676081195474e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0001029875056701,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0004885253729298,285.15631103515625,294.1499938964844,291.11688232421875,285.1877136230469,293.1206970214844,291.2952880859375,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.54376220703125,-0.0,-7.404857171877667e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.771546319825576e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001028994083753,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.600146636832505e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.000102899117337,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0004881061031483,285.1522827148437,294.1499938964844,291.0330810546875,285.15740966796875,293.0829467773437,291.2118530273437,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.470996856689453,-0.0,-7.392132772565675e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.771546319825576e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001028994083753,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.600146636832505e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,0.000102899117337,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,0.0004881061031483,285.1522827148437,294.1499938964844,291.0330810546875,285.15740966796875,293.0829467773437,291.2118530273437,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.470996856689453,-0.0,-7.392132772565675e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.763172420207412e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001028112164931,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,7.593632471980527e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001028109327307,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004876878520008,285.1483154296875,294.1499938964844,290.95001220703125,285.1242980957031,293.0444030761719,291.1291198730469,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399329662322998,-0.0,-7.379449584732356e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.763172420207412e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001028112164931,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16998291015625,0.0,0.0,7.593632471980527e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001028109327307,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0004876878520008,285.1483154296875,294.1499938964844,290.95001220703125,285.1242980957031,293.0444030761719,291.1291198730469,284.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.399329662322998,-0.0,-7.379449584732356e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.754818893270568e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001027232501655,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.587135041831061e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001027229664032,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0004872706194873,285.1443786621094,294.1499938964844,290.87530517578125,285.0921325683594,293.005126953125,291.0482177734375,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.330799102783203,-0.0,-7.366808318920448e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,9.754818893270568e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,0.0001027232501655,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.587135041831061e-05,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0001027229664032,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0004872706194873,285.1443786621094,294.1499938964844,290.87530517578125,285.0921325683594,293.005126953125,291.0482177734375,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.330799102783203,-0.0,-7.366808318920448e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.747153671924023e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,0.0001026425234158,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,7.581172394566238e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.0001026422469294,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0004868877585977,285.1408386230469,294.1499938964844,290.8201599121094,285.0666198730469,292.96856689453125,290.9789733886719,284.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383202742048072e-08,0.0010386370122432,-0.0262500680983066,0.0,0.0,0.0,-0.0099602155387401,60.0,4.275924205780029,-0.0,-7.355217945814729e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.746487921802328e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0001026355093927,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,7.580654346384108e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,0.0001026352329063,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004868544929195,285.1405029296875,294.1499938964844,290.8159484863281,285.0645751953125,292.9653625488281,290.9732971191406,284.8608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.2715840339660645,-0.0,-7.354211817300893e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.742331167217344e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0001025917372317,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.577420910820365e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001025914607453,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.000486646866193,285.1386108398437,294.1499938964844,290.7916564941406,285.052490234375,292.9454040527344,290.9390869140625,284.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.246057033538818,-0.0,-7.347930619516775e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632385253906,0.0,0.0,9.738180233398452e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,0.0001025480232783,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,7.574192568426952e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0001025477540679,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0004864395596086,285.1366882324219,294.1499938964844,290.77081298828125,285.0414733886719,292.9254150390625,290.90740966796875,284.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.22314977645874,-0.0,-7.341662211501898e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.729897283250466e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0001024607990984,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.000102460529888,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004860258486587,285.1329345703125,294.1499938964844,290.73883056640625,285.0224914550781,292.8855285644531,290.8520812988281,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.1848907470703125,-0.0,-7.329160212066199e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.729897283250466e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601867675781,0.0,0.0,0.0001024607990984,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.567748980363831e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,0.000102460529888,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004860258486587,285.1329345703125,294.1499938964844,290.73883056640625,285.0224914550781,292.8855285644531,290.8520812988281,284.8795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.1848907470703125,-0.0,-7.329160212066199e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.72164052654989e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.000102373844129,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.561326492577791e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001023735821945,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004856134182773,285.12921142578125,294.1499938964844,290.71893310546875,285.0073547363281,292.845947265625,290.8078308105469,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156009197235107,-0.0,-7.316708661164739e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.72164052654989e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,0.000102373844129,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,7.561326492577791e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001023735821945,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,0.0004856134182773,285.12921142578125,294.1499938964844,290.71893310546875,285.0073547363281,292.845947265625,290.8078308105469,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.156009197235107,-0.0,-7.316708661164739e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.713410690892488e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0001022871729219,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.554925105068833e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001022869109874,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004852023557759,285.1255798339844,294.1499938964844,290.7099914550781,284.9956970214844,292.80682373046875,290.77459716796875,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135707855224609,-0.0,-7.304308269340255e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.713410690892488e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,0.0001022871729219,299.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,7.554925105068833e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001022869109874,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0004852023557759,285.1255798339844,294.1499938964844,290.7099914550781,284.9956970214844,292.80682373046875,290.77459716796875,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.135707855224609,-0.0,-7.304308269340255e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.70520923146978e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.000102200807305,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.548544817836955e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001022005453705,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004847927193623,285.1219787597656,294.1499938964844,290.7109069824219,284.9871826171875,292.7684326171875,290.7520446777344,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123191356658936,-0.0,-7.29196116822095e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.70520923146978e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.000102200807305,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,7.548544817836955e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001022005453705,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004847927193623,285.1219787597656,294.1499938964844,290.7109069824219,284.9871826171875,292.7684326171875,290.7520446777344,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.123191356658936,-0.0,-7.29196116822095e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.701118688099086e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001021577336359,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.545363769168034e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001021574789774,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0004845884104724,285.1202087402344,294.1499938964844,290.7147521972656,284.9840087890625,292.74951171875,290.7445983886719,284.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.119622707366943,-0.0,-7.285808578672005e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.697036148281768e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001021147400024,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.542187813669443e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0001021144853439,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,0.0004843845090363,285.11846923828125,294.1499938964844,290.7206420898437,284.9814758300781,292.7308654785156,290.73956298828125,284.91192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.117671489715576,-0.0,-7.279668778892302e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.689651778899132e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001020369672914,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,7.536443445133045e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001020367199089,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,0.0004840156470891,285.1153259277344,294.1499938964844,290.73614501953125,284.9784240722656,292.6976318359375,290.73614501953125,284.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032511354424,9.66569491112068e-09,0.0010325016919523,-0.0243716426193714,0.0,0.0,0.0,-0.0096045164391398,60.0,4.117913246154785,-0.0,-7.268570101359728e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,9.688894351711495e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001020289928419,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.535854092566296e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001020287454593,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14422607421875,0.0,0.0,0.0004839778121095,285.114990234375,294.1499938964844,290.7380676269531,284.97821044921875,292.6942443847656,290.7362060546875,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.11821985244751,-0.0,-7.267432522439776e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001019435730995,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.529545109719038e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.000101943325717,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004835726867895,285.1116027832031,294.1499938964844,290.7620849609375,284.9770202636719,292.65875244140625,290.7411193847656,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.124103546142578,-0.0,-7.255253109406112e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.680783114163204e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0001019435730995,299.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.529545109719038e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.000101943325717,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,0.0004835726867895,285.1116027832031,294.1499938964844,290.7620849609375,284.9770202636719,292.65875244140625,290.7411193847656,284.926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.124103546142578,-0.0,-7.255253109406112e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0001018584953271,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.523260865127668e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001018582479446,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004831691330764,285.1082763671875,294.1499938964844,290.7916259765625,284.9774780273437,292.6244201660156,290.75347900390625,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.13455057144165,-0.0,-7.243132671419519e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.672703890828416e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0001018584953271,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,7.523260865127668e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001018582479446,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0004831691330764,285.1082763671875,294.1499938964844,290.7916259765625,284.9774780273437,292.6244201660156,290.75347900390625,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.13455057144165,-0.0,-7.243132671419519e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001017737595248,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.517002086387947e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0001017735194182,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004827672673854,285.10498046875,294.1499938964844,290.8255920410156,284.97930908203125,292.59130859375,290.7722473144531,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.148737907409668,-0.0,-7.23107120847999e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.66465740930289e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,0.0001017737595248,299.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.517002086387947e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0001017735194182,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004827672673854,285.10498046875,294.1499938964844,290.8255920410156,284.97930908203125,292.59130859375,290.7722473144531,284.93896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.148737907409668,-0.0,-7.23107120847999e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.660646901465952e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0001017315298668,299.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,7.513882155762985e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0001017312897602,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004825669457204,285.1033935546875,294.1499938964844,290.8438720703125,284.9805908203125,292.5752868652344,290.7838134765625,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303813719441225e-09,0.0010294073726981,-0.02342414483428,0.0,0.0,0.0,-0.0094251167029142,60.0,4.1570258140563965,-0.0,-7.225063569649137e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.656645124778152e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001016893802443,299.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.510769501095638e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.0001016891474137,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004823670606128,285.101806640625,294.1499938964844,290.8628845214844,284.9820556640625,292.5595703125,290.796630859375,284.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388388139936e-09,0.0010289803612977,-0.0232934113591909,0.0,0.0,0.0,-0.0094003640115261,60.0,4.165927886962891,-0.0,-7.219070852215739e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.649409184930846e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001016131791402,299.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,7.505140820285305e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0001016129463096,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004820056201424,285.09893798828125,294.1499938964844,290.8986511230469,284.9851379394531,292.5318908691406,290.82244873046875,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282176081091,9.163604097750522e-09,0.0010282084112986,-0.0230570249259471,0.0,0.0,0.0,-0.0093556083738803,60.0,4.183311462402344,-0.0,-7.208242180922755e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
