time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,9.261960803996772e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,9.753306221682578e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,7.203773566288874e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,9.753292397363111e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,0.0004626527661457,285.0251159667969,294.1499938964844,287.8396301269531,283.8153686523437,291.2328796386719,288.65753173828125,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9094910621643064,-0.0,-6.640584615524858e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.253216558136046e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.74408321781084e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0004622159467544,285.0243225097656,294.1499938964844,287.7074279785156,283.7596435546875,291.1723327636719,288.5226135253906,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8148480653762813,-0.0,-6.628042825695958e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.253216558136046e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.74408321781084e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0004622159467544,285.0243225097656,294.1499938964844,287.7074279785156,283.7596435546875,291.1723327636719,288.5226135253906,285.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8148480653762813,-0.0,-6.628042825695958e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.734597551869228e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004617660015355,285.0235595703125,294.1499938964844,287.58062744140625,283.704345703125,291.1106262207031,288.3923645019531,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7236943244934082,-0.0,-6.615135816900874e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.734597551869228e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,0.0004617660015355,285.0235595703125,294.1499938964844,287.58062744140625,283.704345703125,291.1106262207031,288.3923645019531,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111041729260023e-09,0.0009850038914009,-0.0098225297406315,0.0,0.0,0.0,-0.0068508349359035,60.0,1.7236943244934082,-0.0,-6.615135816900874e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.728112490847708e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,7.1851653046906e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0004614577628672,285.0228576660156,294.1499938964844,287.4598999023437,283.6498107910156,291.0478515625,288.26666259765625,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6370105743408203,-0.0,-6.606299507438963e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.728112490847708e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,7.1851653046906e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,9.728099394124e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0004614577628672,285.0228576660156,294.1499938964844,287.4598999023437,283.6498107910156,291.0478515625,288.26666259765625,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209133043885,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6370105743408203,-0.0,-6.606299507438963e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.231084550265224e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.72077832557261e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0004611104959622,285.022216796875,294.1499938964844,287.3458557128906,283.5962219238281,290.98419189453125,288.14483642578125,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5549126863479614,-0.0,-6.59635190913832e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.231084550265224e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,9.72077832557261e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0004611104959622,285.022216796875,294.1499938964844,287.3458557128906,283.5962219238281,290.98419189453125,288.14483642578125,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937767669558,0.0,0.0,0.0,-0.0067697120830416,60.0,1.5549126863479614,-0.0,-6.59635190913832e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.225752728525548e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.71517656580545e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,7.175610517151654e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.715163469081745e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0571594238281,0.0,0.0,0.0004608441668096,285.0218811035156,294.1499938964844,287.2915344238281,283.56988525390625,290.9520568847656,288.0859069824219,285.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367632873356,60.0,1.515367865562439,-0.0,-6.588729917211823e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,9.219495404977351e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.708586730994284e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.170743629103526e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.70857363427058e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0004605315916705,285.0215759277344,294.1499938964844,287.2391052246094,283.5438842773437,290.9197998046875,288.0287780761719,285.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802943293607086e-09,0.000982369412668,-0.009015274234116,0.0,0.0,0.0,-0.0066980980336666,60.0,1.4770128726959229,-0.0,-6.579792000138697e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0004598584782797,285.02099609375,294.1499938964844,287.1402893066406,283.4930419921875,290.8548583984375,287.9200744628906,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4040223360061646,-0.0,-6.560564003166294e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,9.694396430859342e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.694383334135635e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,0.0004598584782797,285.02099609375,294.1499938964844,287.1402893066406,283.4930419921875,290.8548583984375,287.9200744628906,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634984091505089e-09,0.0009809331968426,-0.0085751926526427,0.0,0.0,0.0,-0.0066148331388831,60.0,1.4040223360061646,-0.0,-6.560564003166294e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.192709694616497e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.680366929387674e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0004591936303768,285.0204772949219,294.1499938964844,287.04998779296875,283.4439392089844,290.7894897460937,287.8191223144531,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690870176490303e-09,0.0009795145597308,-0.0081405099481344,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3368322849273682,-0.0,-6.541599617548854e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.192709694616497e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.68038002611138e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05596923828125,0.0,0.0,9.680366929387674e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,0.0004591936303768,285.0204772949219,294.1499938964844,287.04998779296875,283.4439392089844,290.7894897460937,287.8191223144531,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.4690870176490303e-09,0.0009795145597308,-0.0081405099481344,0.0,0.0,0.0,-0.0065325903706252,60.0,1.3368322849273682,-0.0,-6.541599617548854e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.665875404607505e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.13919653207995e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.66586303547956e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004585056449286,285.0199890136719,294.1499938964844,286.9642944335937,283.39483642578125,290.7238464355469,287.7254943847656,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.297417672243341e-09,0.0009780465625226,-0.0076906974427402,0.0,0.0,0.0,-0.0064474865794181,60.0,1.2741024494171145,-0.0,-6.522004269982062e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.178936306852847e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,9.665875404607505e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.13919653207995e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.66586303547956e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,0.0004585056449286,285.0199890136719,294.1499938964844,286.9642944335937,283.39483642578125,290.7238464355469,287.7254943847656,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780498221516,3.297417672243341e-09,0.0009780465625226,-0.0076906974427402,0.0,0.0,0.0,-0.0064474865794181,60.0,1.2741024494171145,-0.0,-6.522004269982062e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.161216439679264e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.64721548371017e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.125413685571402e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.647203114582226e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0004576205101329,285.01953125,294.1499938964844,286.8788452148437,283.3439025878906,290.6579895019531,287.6392517089844,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761614492163,3.0765836545043604e-09,0.0009761583642102,-0.0071120560169219,0.0,0.0,0.0,-0.0063380100764334,60.0,1.2129286527633667,-0.0,-6.496840398995118e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.161216439679264e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.64721548371017e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,7.125413685571402e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.647203114582226e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,0.0004576205101329,285.01953125,294.1499938964844,286.8788452148437,283.3439025878906,290.6579895019531,287.6392517089844,285.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761614492163,3.0765836545043604e-09,0.0009761583642102,-0.0071120560169219,0.0,0.0,0.0,-0.0063380100764334,60.0,1.2129286527633667,-0.0,-6.496840398995118e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.149167453870176e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.634526941226797e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052978515625,0.0,0.0,7.116042252164334e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.634514572098853e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,0.0004570186429191,285.0193176269531,294.1499938964844,286.8362121582031,283.3178100585937,290.625,287.5993957519531,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926431985628141e-09,0.0009748744778335,-0.0067186169326305,0.0,0.0,0.0,-0.0062635741196572,60.0,1.1823338270187378,-0.0,-6.47975824108471e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,9.13734475034289e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.622077050153166e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.622065408620983e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0004564280970953,285.0191345214844,294.1499938964844,286.793701171875,283.2913513183594,290.5919494628906,287.56231689453125,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.7791031698143343e-09,0.0009736146312206,-0.0063325706869363,0.0,0.0,0.0,-0.0061905365437269,60.0,1.1517709493637085,-0.0,-6.463019275315673e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.118870366364716e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004555052437353,285.01873779296875,294.1499938964844,286.7089233398437,283.2373962402344,290.5257568359375,287.4927978515625,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488648969229644e-09,0.0009716455824673,-0.0057292715646326,0.0,0.0,0.0,-0.0060763959772884,60.0,1.0911709070205688,-0.0,-6.436903987605548e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.118870366364716e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.6026218670886e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,7.092476880643517e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.602610225556418e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004555052437353,285.01873779296875,294.1499938964844,286.7089233398437,283.2373962402344,290.5257568359375,287.4927978515625,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716481436043,2.5488648969229644e-09,0.0009716455824673,-0.0057292715646326,0.0,0.0,0.0,-0.0060763959772884,60.0,1.0911709070205688,-0.0,-6.436903987605548e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,7.079328497638926e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0004546608251985,285.0184020996094,294.1499938964844,286.62457275390625,283.1822204589844,290.4593505859375,287.4296264648437,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338183202610366e-09,0.0009698439389467,-0.0051772119477391,0.0,0.0,0.0,-0.0059719514101743,60.0,1.031471610069275,-0.0,-6.413053199594287e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.101964678848162e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.584819781593978e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,7.079328497638926e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.584808140061796e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0004546608251985,285.0184020996094,294.1499938964844,286.62457275390625,283.1822204589844,290.4593505859375,287.4296264648437,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462672531,2.338183202610366e-09,0.0009698439389467,-0.0051772119477391,0.0,0.0,0.0,-0.0059719514101743,60.0,1.031471610069275,-0.0,-6.413053199594287e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.08455331227742e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.566485096001998e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.065785757731646e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.566473454469816e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004537911154329,285.0180969238281,294.1499938964844,286.540771484375,283.1260681152344,290.3927917480469,287.3724975585937,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.121198550142367e-09,0.0009679885115474,-0.0046086311340332,0.0,0.0,0.0,-0.0058643827214837,60.0,0.97245055437088,-0.0,-6.388534501411415e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.08455331227742e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,9.566485096001998e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,7.065785757731646e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.566473454469816e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0004537911154329,285.0180969238281,294.1499938964844,286.540771484375,283.1260681152344,290.3927917480469,287.3724975585937,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679906070232,2.121198550142367e-09,0.0009679885115474,-0.0046086311340332,0.0,0.0,0.0,-0.0058643827214837,60.0,0.97245055437088,-0.0,-6.388534501411415e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.063927427632734e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544752538204192e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004527607816271,285.0178527832031,294.1499938964844,286.4574890136719,283.06915283203125,290.3260498046875,287.3235778808594,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.8641592713919412e-09,0.0009657905902713,-0.0039350860752165,0.0,0.0,0.0,-0.0057369573041796,60.0,0.9138976335525512,-0.0,-6.359551463219759e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.063927427632734e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.049742998788133e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544752538204192e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004527607816271,285.0178527832031,294.1499938964844,286.4574890136719,283.06915283203125,290.3260498046875,287.3235778808594,285.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657924529165,1.8641592713919412e-09,0.0009657905902713,-0.0039350860752165,0.0,0.0,0.0,-0.0057369573041796,60.0,0.9138976335525512,-0.0,-6.359551463219759e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.05247070477344e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.532699914416298e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,7.040832133498043e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.532689000479876e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0004521885421127,285.0177307128906,294.1499938964844,286.4161071777344,283.0404357910156,290.2926330566406,287.3021545410156,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721397246967626e-09,0.000964569800999,-0.0035609907936304,0.0,0.0,0.0,-0.0056661842390894,60.0,0.8847349882125854,-0.0,-6.34348182870781e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.520647290628403e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,7.03192999935709e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.520636376691982e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0004516168264672,285.0176086425781,294.1499938964844,286.3748779296875,283.0116271972656,290.2592163085937,287.2835388183594,285.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633517474867,1.578771557930736e-09,0.0009633501758798,-0.0031872515100985,0.0,0.0,0.0,-0.0055954782292246,60.0,0.8557278513908386,-0.0,-6.327448431875382e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004506151017267,285.0174255371094,294.1499938964844,286.2929382324219,282.9537353515625,290.1922607421875,287.253173828125,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288707911840447e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7983155250549316,-0.0,-6.299404020637668e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.020971629070118e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.050048828125,0.0,0.0,9.499529551248996e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.499518637312576e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0004506151017267,285.0174255371094,294.1499938964844,286.2929382324219,282.9537353515625,290.1922607421875,287.253173828125,285.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288707911840447e-09,0.0009612129651941,-0.0025324032176285,0.0,0.0,0.0,-0.0054715904407203,60.0,0.7983155250549316,-0.0,-6.299404020637668e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.01129242265597e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.489336662227288e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.008803368080407e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.489325748290868e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0004501315997913,285.0173034667969,294.1499938964844,286.2366638183594,282.9135437011719,290.1458435058594,287.2366638183594,285.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601823985576,1.208237176975046e-09,0.0009601812344044,-0.002216289518401,0.0,0.0,0.0,-0.0054117860272526,60.0,0.7592441439628601,-0.0,-6.285888076718038e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.486061026109384e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,7.006384112173691e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,9.48605011217296e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004499762435443,285.01727294921875,294.1499938964844,286.2117919921875,282.8956604003906,290.12518310546875,287.23016357421875,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.1694689661112534e-09,0.0009598496253602,-0.0021146996878087,0.0,0.0,0.0,-0.0053925663232803,60.0,0.7420841455459595,-0.0,-6.281548081688015e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.480290464125574e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004497030458878,285.01715087890625,294.1499938964844,286.1314697265625,282.8376159667969,290.0579528808594,287.21063232421875,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662099748,-0.0019359975121915,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6871132254600525,-0.0,-6.273916142163216e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.480301378061996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.480290464125574e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004497030458878,285.01715087890625,294.1499938964844,286.1314697265625,282.8376159667969,290.0579528808594,287.21063232421875,285.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.1012736278459552e-09,0.0009592662099748,-0.0019359975121915,0.0,0.0,0.0,-0.0053587579168379,60.0,0.6871132254600525,-0.0,-6.273916142163216e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.002748265629634e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.480338485445829e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,7.002157508395612e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.480328299105167e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0004497048503253,285.017333984375,294.1499938964844,286.0520324707031,282.7798156738281,289.9924621582031,287.19146728515625,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186815586872,1.061010834746412e-09,0.0009186805109493,-0.0018707319395616,0.0,0.0,0.0,-0.005136520601809,60.0,0.6194344758987427,-0.0,-6.273960195812833e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.002748265629634e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.480338485445829e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,7.002157508395612e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.480328299105167e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0004497048503253,285.017333984375,294.1499938964844,286.0520324707031,282.7798156738281,289.9924621582031,287.19146728515625,285.1343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009186815586872,1.061010834746412e-09,0.0009186805109493,-0.0018707319395616,0.0,0.0,0.0,-0.005136520601809,60.0,0.6194344758987427,-0.0,-6.273960195812833e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
