time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.001860598800704e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.479403524892405e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.001467020018026e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.479393338551743e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0004496604960877,285.0186462402344,294.1499938964844,286.0126647949219,282.75103759765625,289.9610290527344,287.1815795898437,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000924811407458,1.056161935686361e-09,0.0009248103597201,-0.0018518543802201,0.0,0.0,0.0,-0.0051651373505592,60.0,0.577020525932312,-0.0,-6.272720298738932e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.002858132589608e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.480454900767654e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,7.00224336469546e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,9.480443986831232e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0004497103509493,285.0192565917969,294.1499938964844,285.9735717773437,282.7223815917969,289.9294128417969,287.171630859375,285.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008729984983801,1.0165682740037596e-09,0.0008729974506422,-0.0017995750531554,0.0,0.0,0.0,-0.0048867692239582,60.0,0.544615626335144,-0.0,-6.274108699244607e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.175216963631101e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.396709846332669e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,3.247400309192017e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.396704753162339e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0002085602463921,285.0204772949219,294.1499938964844,285.8961181640625,282.66558837890625,289.8695678710937,287.1522521972656,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000840290391352,9.524763200374764e-10,0.0008402894600294,-0.0016637850785627,0.0,0.0,0.0,-0.0046727308072149,60.0,0.4728586375713348,-0.0,-1.3494256378976388e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.175216963631101e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,4.396709846332669e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,3.247400309192017e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,4.396704753162339e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,0.0002085602463921,285.0204772949219,294.1499938964844,285.8961181640625,282.66558837890625,289.8695678710937,287.1522521972656,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000840290391352,9.524763200374764e-10,0.0008402894600294,-0.0016637850785627,0.0,0.0,0.0,-0.0046727308072149,60.0,0.4728586375713348,-0.0,-1.3494256378976388e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.004241292132065e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.481910819886252e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.003318751230836e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.481900633545592e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,0.0004497794725466,285.0227966308594,294.1499938964844,285.8431396484375,282.626708984375,289.8306579589844,287.1392517089844,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006482484168373,8.084726776935725e-10,0.00064824760193,-0.0014772396534681,0.0,0.0,0.0,-0.0036628388334065,60.0,0.4110236763954162,-0.0,-6.276028585716631e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,8.206358324969187e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,8.641701424494386e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,6.38274141238071e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,8.641691965749487e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0004099236684851,285.0235595703125,294.1499938964844,285.8197631835937,282.60955810546875,289.8164367675781,287.133544921875,285.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006726798019371,8.01378685633125e-10,0.0006726789870299,-0.0014341579517349,0.0,0.0,0.0,-0.0037790341302752,60.0,0.3703997731208801,-0.0,-5.2130459948784846e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,2.955633135570679e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,3.112427657470107e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,2.2988322598394006e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,3.112424383289181e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001476396573707,285.0259094238281,294.1499938964844,285.7445678710937,282.5545349121094,289.7765808105469,287.1188659667969,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005321076605468,6.11422967811137e-10,0.0005321070202626,-0.0010753339156508,0.0,0.0,0.0,-0.0029640328139066,60.0,0.2659144103527069,-0.0,-6.7622529797972675e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,2.955633135570679e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,3.112427657470107e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,2.2988322598394006e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,3.112424383289181e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001476396573707,285.0259094238281,294.1499938964844,285.7445678710937,282.5545349121094,289.7765808105469,287.1188659667969,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005321076605468,6.11422967811137e-10,0.0005321070202626,-0.0010753339156508,0.0,0.0,0.0,-0.0029640328139066,60.0,0.2659144103527069,-0.0,-6.7622529797972675e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,3.0270879506133497e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,3.187673064530827e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,2.354408206883818e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,3.187669790349901e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0001512089656898,285.0355834960937,294.1499938964844,285.67059326171875,282.50067138671875,289.751708984375,287.1117553710937,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225486143492,4.0342690299510764e-10,0.0003225482068955,-0.0007380679599009,0.0,0.0,0.0,-0.0018168258247897,60.0,0.1614417135715484,-0.0,-7.0931691631415106e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,3.0270879506133497e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,3.187673064530827e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,2.354408206883818e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,3.187669790349901e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0001512089656898,285.0355834960937,294.1499938964844,285.67059326171875,282.50067138671875,289.751708984375,287.1117553710937,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225486143492,4.0342690299510764e-10,0.0003225482068955,-0.0007380679599009,0.0,0.0,0.0,-0.0018168258247897,60.0,0.1614417135715484,-0.0,-7.0931691631415106e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,2.48345186264487e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.6151974452659488e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,1.9315790268592536e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,2.6151947167818435e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,0.0001240532874362,285.03887939453125,294.1499938964844,285.63409423828125,282.4742736816406,289.74517822265625,287.1122131347656,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638373407535,3.301893758411721e-10,0.0002638370206113,-0.000604236498475,0.0,0.0,0.0,-0.0014862410025671,60.0,0.1254297643899917,-0.0,-4.7742121367377885e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,2.005183705477976e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,2.111557478201576e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,1.5595916920574382e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,2.111555113515351e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,0.0001001628479571,285.0416564941406,294.1499938964844,285.5979309082031,282.4481811523437,289.7406311035156,287.11376953125,285.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213660809095,2.6723559476415915e-10,0.0002136605471605,-0.0004889065166935,0.0,0.0,0.0,-0.0012034905375912,60.0,0.0959767773747444,-0.0,-3.112422097828471e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.3034031326242255e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,1.3725478311243933e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.01376081147464e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,1.3725463759328704e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,6.510753883048892e-05,285.04547119140625,294.1499938964844,285.526611328125,282.3972473144531,289.7356262207031,287.1172180175781,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370753446765974e-10,0.000138882867759,-0.000317797268508,0.0,0.0,0.0,-0.0007822883781045,60.0,0.0540906153619289,-0.0,-1.315066389118158e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,1.3034031326242255e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,1.3725478311243933e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,1.01376081147464e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,1.3725463759328704e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,6.510753883048892e-05,285.04547119140625,294.1499938964844,285.526611328125,282.3972473144531,289.7356262207031,287.1172180175781,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138883042382,1.7370753446765974e-10,0.000138882867759,-0.000317797268508,0.0,0.0,0.0,-0.0007822883781045,60.0,0.0540906153619289,-0.0,-1.315066389118158e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,8.89542297954904e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.367319762532134e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,6.918681719980668e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.367309758090414e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,4.443437865120359e-05,285.0475158691406,294.1499938964844,285.4566955566406,282.3480224609375,289.7333984375,287.1195983886719,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478422725806011e-05,1.1855109949276963e-10,9.478410356678069e-05,-0.0002168888895539,0.0,0.0,0.0,-0.0005338923656381,60.0,0.0299038682132959,-0.0,-6.125243645627162e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,8.89542297954904e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.367319762532134e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,6.918681719980668e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.367309758090414e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,4.443437865120359e-05,285.0475158691406,294.1499938964844,285.4566955566406,282.3480224609375,289.7333984375,287.1195983886719,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.478422725806011e-05,1.1855109949276963e-10,9.478410356678069e-05,-0.0002168888895539,0.0,0.0,0.0,-0.0005338923656381,60.0,0.0299038682132959,-0.0,-6.125243645627162e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,6.550038506247802e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.897514140291605e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,5.094488642498618e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,6.897506864333991e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.271872628829442e-05,285.04864501953125,294.1499938964844,285.3882751464844,282.3007202148437,289.73223876953125,287.1210632324219,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979313911870122e-05,8.729358208503513e-11,6.979305180720985e-05,-0.0001597033988218,0.0,0.0,0.0,-0.0003931247629225,60.0,0.0163541082292795,-0.0,-3.321068975381536e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,6.550038506247802e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,6.897514140291605e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,5.094488642498618e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07537841796875,0.0,0.0,6.897506864333991e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.271872628829442e-05,285.04864501953125,294.1499938964844,285.3882751464844,282.3007202148437,289.73223876953125,287.1210632324219,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-6.979313911870122e-05,8.729358208503513e-11,6.979305180720985e-05,-0.0001597033988218,0.0,0.0,0.0,-0.0003931247629225,60.0,0.0163541082292795,-0.0,-3.321068975381536e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,5.15261672262568e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.15261126565747e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.444171150273177e-05,285.0492553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.73162841796875,287.1219482421875,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057999142599e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0091864494606852,-0.0,-1.8533112544627528e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,4.89304375150823e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,5.15261672262568e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,3.805711457971484e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,5.15261126565747e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,2.444171150273177e-05,285.0492553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.73162841796875,287.1219482421875,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.213728582020849e-05,6.521057999142599e-11,5.213722033658996e-05,-0.0001193025382235,0.0,0.0,0.0,-0.0002936743549071,60.0,0.0091864494606852,-0.0,-1.8533112544627528e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,4.1224598135158885e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,4.3411541810201015e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,3.2063667276815977e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,4.341149178799242e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,2.0592495275195688e-05,285.0494689941406,294.1499938964844,285.2885437011719,282.2337646484375,289.7314453125,287.1222229003906,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-4.392649498186074e-05,5.494096150249206e-11,4.392644041217864e-05,-0.00010051424033,0.0,0.0,0.0,-0.000247425341513,60.0,0.0068374434486031,-0.0,-1.315536984902721e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,3.3707897273416165e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,3.549607981767622e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,2.621732619445538e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,3.54960411641514e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,1.6837753719300963e-05,285.0495910644531,294.1499938964844,285.2561340332031,282.21258544921875,289.7313232421875,287.1224060058594,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.591713903006166e-05,4.492325261784558e-11,3.591709537431598e-05,-8.218693255912513e-05,0.0,0.0,0.0,-0.0002023109263973,60.0,0.0048681716434657,-0.0,-8.795356803981136e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.022390845013433e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.129677568518673e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.5729750657555996e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.1296752947819182e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.0102238775289152e-05,285.0497131347656,294.1499938964844,285.1925354003906,282.172119140625,289.731201171875,287.12261962890625,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.154954927391373e-05,2.6952993656403912e-11,2.154952198907268e-05,-4.931038347422145e-05,0.0,0.0,0.0,-0.0001213823852594,60.0,0.0015554657438769,-0.0,-3.166068796023325e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,2.022390845013433e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,2.129677568518673e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.5729750657555996e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,2.1296752947819182e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,1.0102238775289152e-05,285.0497131347656,294.1499938964844,285.1925354003906,282.172119140625,289.731201171875,287.12261962890625,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.154954927391373e-05,2.6952993656403912e-11,2.154952198907268e-05,-4.931038347422145e-05,0.0,0.0,0.0,-0.0001213823852594,60.0,0.0015554657438769,-0.0,-3.166068796023325e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.3048670552961994e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.374089492856001e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,1.0148994533665243e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.3740880149271106e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,6.518066584249027e-06,285.0497131347656,294.1499938964844,285.1499938964844,282.1458740234375,289.7311706542969,287.1226501464844,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.39040330395801e-05,1.739038774095647e-11,1.3904015759180766e-05,-3.1815630791243166e-05,0.0,0.0,0.0,-7.831738912500441e-05,60.0,0.0003949663660023,-0.0,-1.3180220803654663e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,1.0392141120973974e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.0943438155663898e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,8.082798785835621e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,1.0943425650111749e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,5.191077889321605e-06,285.0497131347656,294.1499938964844,285.1307067871094,282.1342468261719,289.7311706542969,287.1226501464844,285.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.107344542106148e-05,1.3850026160666662e-11,1.1073431778640952e-05,-2.5338540581287816e-05,0.0,0.0,0.0,-6.23734958935529e-05,60.0,0.0001848030806286,-0.0,-8.359883098274512e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,4.4783732278119714e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,4.715948023203964e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,3.483188777408941e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,4.7159429072962666e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,2.237035005236976e-06,285.0496520996094,294.1499938964844,285.0706787109375,282.0992126464844,289.7311706542969,287.1226501464844,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.771979547513183e-06,5.968543801554427e-12,4.771973635797622e-06,-1.0919360647676513e-05,0.0,0.0,0.0,-2.6879177312366664e-05,60.0,-0.0003757277154363,-0.0,-1.5524967379373922e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,4.4783732278119714e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,4.715948023203964e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,3.483188777408941e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,4.7159429072962666e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,2.237035005236976e-06,285.0496520996094,294.1499938964844,285.0706787109375,282.0992126464844,289.7311706542969,287.1226501464844,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.771979547513183e-06,5.968543801554427e-12,4.771973635797622e-06,-1.0919360647676513e-05,0.0,0.0,0.0,-2.6879177312366664e-05,60.0,-0.0003757277154363,-0.0,-1.5524967379373922e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.5454270396730865e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6274110237191053e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.2020021245007229e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6274093184165397e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.719710879428021e-07,285.0496520996094,294.1499938964844,285.0125427246094,282.0671691894531,289.7311706542969,287.1226501464844,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467669183839462e-06,2.059672094337217e-12,1.6467647583340297e-06,-3.76816137759306e-06,0.0,0.0,0.0,-9.275769116356967e-06,60.0,-0.0002347435656702,-0.0,-1.8487883207858602e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,1.5454270396730865e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6274110237191053e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,1.2020021245007229e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6274093184165397e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.719710879428021e-07,285.0496520996094,294.1499938964844,285.0125427246094,282.0671691894531,289.7311706542969,287.1226501464844,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467669183839462e-06,2.059672094337217e-12,1.6467647583340297e-06,-3.76816137759306e-06,0.0,0.0,0.0,-9.275769116356967e-06,60.0,-0.0002347435656702,-0.0,-1.8487883207858602e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.748242580873922e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.159281605912838e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,6.026427712413351e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,8.15927307940001e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,3.870398757044313e-07,285.0496520996094,294.1499938964844,284.98419189453125,282.05230712890625,289.7311706542969,287.1226501464844,285.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.256402566075849e-07,1.0326542138755501e-12,8.256392334260454e-07,-1.8892391153713104e-06,0.0,0.0,0.0,-4.650588380172849e-06,60.0,-0.000164216995472,-0.0,-4.647255413066549e-14,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,3.23593667417299e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,3.407601312233055e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,2.5168468198444326e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,3.407597759519376e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,1.616413811689199e-07,285.0496520996094,294.1499938964844,284.9563293457031,282.0382995605469,289.7311706542969,287.1226501464844,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-3.448086829394015e-07,4.312626373636359e-13,3.4480825661376e-07,-7.890010920164059e-07,0.0,0.0,0.0,-1.942215021699667e-06,60.0,-0.0001060986687662,-0.0,-8.105694494244236e-15,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.2659047143870339e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.333060106745165e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.84595294184487e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.333058663455233e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,6.323441770206273e-09,285.0496520996094,294.1499938964844,284.9021301269531,282.0127258300781,289.7311706542969,287.1226501464844,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.349282729989909e-08,1.6902888051902043e-14,1.3492810424509116e-08,-3.087287581138298e-08,0.0,0.0,0.0,-7.600465323776008e-08,60.0,-2.9355032893363383e-05,-0.0,-1.2404867822891297e-17,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.2659047143870339e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.333060106745165e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.84595294184487e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.333058663455233e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,6.323441770206273e-09,285.0496520996094,294.1499938964844,284.9021301269531,282.0127258300781,289.7311706542969,287.1226501464844,285.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.349282729989909e-08,1.6902888051902043e-14,1.3492810424509116e-08,-3.087287581138298e-08,0.0,0.0,0.0,-7.600465323776008e-08,60.0,-2.9355032893363383e-05,-0.0,-1.2404867822891297e-17,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-8.442775645267628e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-8.890659736193739e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-6.566621552073215e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-8.890650021742275e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-4.2173317615912254e-10,285.0496520996094,294.1499938964844,284.8500061035156,281.9906921386719,289.7311706542969,287.1226501464844,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,8.855142730190833e-10,-1.1156813049372633e-15,-8.855131627960589e-10,2.035370316733065e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.479026306900778e-06,-0.0,-5.517732832959406e-20,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-8.442775645267628e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-8.890659736193739e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-6.566621552073215e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-8.890650021742275e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-4.2173317615912254e-10,285.0496520996094,294.1499938964844,284.8500061035156,281.9906921386719,289.7311706542969,287.1226501464844,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,8.855142730190833e-10,-1.1156813049372633e-15,-8.855131627960589e-10,2.035370316733065e-09,0.0,0.0,0.0,4.99130692332983e-09,60.0,-2.479026306900778e-06,-0.0,-5.517732832959406e-20,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.5350500384703203e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6164835095477947e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.1939311518605056e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6164817748243188e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.667876056327572e-11,285.0496520996094,294.1499938964844,284.79931640625,281.9725341796875,289.7311706542969,287.1226501464844,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6283706327779868e-10,1.9860904292418718e-16,1.6283686898876934e-10,-3.7157166232759664e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.24533209297806e-06,-0.0,-1.8240439183980977e-21,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.5350500384703203e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.6164835095477947e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.1939311518605056e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.6164817748243188e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.667876056327572e-11,285.0496520996094,294.1499938964844,284.79931640625,281.9725341796875,289.7311706542969,287.1226501464844,285.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6283706327779868e-10,1.9860904292418718e-16,1.6283686898876934e-10,-3.7157166232759664e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.24533209297806e-06,-0.0,-1.8240439183980977e-21,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
