time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183660,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.72802734375,281.9831848144531,289.7311706542969,287.1226501464844,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1760450469369688e-12,-5.4404616009414e-18,-1.1760396259261065e-12,8.652348585866387e-13,0.0,0.0,0.0,0.0,60.0,3.32962770244194e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.72802734375,281.9831848144531,289.7311706542969,287.1226501464844,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1760450469369688e-12,-5.4404616009414e-18,-1.1760396259261065e-12,8.652348585866387e-13,0.0,0.0,0.0,0.0,60.0,3.32962770244194e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7377624511719,281.9923095703125,289.7311706542969,287.1226501464844,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1203878536730773e-12,-6.058874648185538e-18,-1.1203817821409112e-12,2.546711539569424e-12,0.0,0.0,0.0,0.0,60.0,3.1048742243910965e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7377624511719,281.9923095703125,289.7311706542969,287.1226501464844,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1203878536730773e-12,-6.058874648185538e-18,-1.1203817821409112e-12,2.546711539569424e-12,0.0,0.0,0.0,0.0,60.0,3.1048742243910965e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7428894042969,281.99713134765625,289.7311706542969,287.1226501464844,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399141769765436e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.986235472235421e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.7481689453125,282.0021057128906,289.7311706542969,287.1226501464844,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1760450469369688e-12,-5.4404616009414e-18,-1.1760396259261065e-12,8.652348585866387e-13,0.0,0.0,0.0,0.0,60.0,2.874655820050976e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7590026855469,282.01226806640625,289.7311706542969,287.1226501464844,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.3991419765605884e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.68201034714366e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7590026855469,282.01226806640625,289.7311706542969,287.1226501464844,285.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.3991419765605884e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.68201034714366e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7699279785156,282.02252197265625,289.7311706542969,287.1226501464844,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.3991419765605884e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.486404184764979e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7699279785156,282.02252197265625,289.7311706542969,287.1226501464844,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.3991419765605884e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.486404184764979e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7806701660156,282.0326232910156,289.7311706542969,287.1226501464844,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.3991419765605884e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.308560027586282e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7806701660156,282.0326232910156,289.7311706542969,287.1226501464844,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.3991419765605884e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.308560027586282e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.558416803064012e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.6941393994200924e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.9898853073109525e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,2.694136417864118e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7909851074219,282.04229736328125,289.7311706542969,287.1226501464844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2317022402008604e-12,-4.822048553697262e-18,-1.2316974697113017e-12,-8.162417681860379e-13,0.0,0.0,0.0,0.0,60.0,2.140962891417076e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.558416803064012e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.6941393994200924e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.9898853073109525e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,2.694136417864118e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7909851074219,282.04229736328125,289.7311706542969,287.1226501464844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2317022402008604e-12,-4.822048553697262e-18,-1.2316974697113017e-12,-8.162417681860379e-13,0.0,0.0,0.0,0.0,60.0,2.140962891417076e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7958374023437,282.046875,289.7311706542969,287.1226501464844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399141562970282e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0626293917302974e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.8005065917969,282.0512390136719,289.7311706542969,287.1226501464844,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399141562970282e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9893056446562698e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.8089904785156,282.0592041015625,289.7311706542969,287.1226501464844,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.479461084891165e-12,-2.780728722521297e-18,1.4794639038168134e-12,-3.4717458942401525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8497172504794445e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.8089904785156,282.0592041015625,289.7311706542969,287.1226501464844,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.479461084891165e-12,-2.780728722521297e-18,1.4794639038168134e-12,-3.4717458942401525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8497172504794445e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-5.116833606128024e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-5.388278798840185e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-3.979770614621905e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-5.388272835728236e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-2.555958699898553e-12,285.0496520996094,294.1499938964844,283.8161315917969,282.06591796875,289.7311706542969,287.1226501464844,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5907754714189488e-12,-4.017554196624114e-18,1.5907794829669865e-12,-1.0879258648469065e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7167324983802248e-07,-0.0,-2.0267154052839512e-24,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-5.116833606128024e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-5.388278798840185e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-3.979770614621905e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-5.388272835728236e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-2.555958699898553e-12,285.0496520996094,294.1499938964844,283.8161315917969,282.06591796875,289.7311706542969,287.1226501464844,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5907754714189488e-12,-4.017554196624114e-18,1.5907794829669865e-12,-1.0879258648469065e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7167324983802248e-07,-0.0,-2.0267154052839512e-24,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.8216552734375,282.07110595703125,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,1.1760450469369688e-12,-5.440461187351094e-18,-1.1760396259261065e-12,8.652348585866387e-13,0.0,0.0,0.0,0.0,60.0,1.5992323199043312e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.8216552734375,282.07110595703125,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,1.1760450469369688e-12,-5.440461187351094e-18,-1.1760396259261065e-12,8.652348585866387e-13,0.0,0.0,0.0,0.0,60.0,1.5992323199043312e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.8252258300781,282.074462890625,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.246281711667299e-12,-1.3578216283967405e-18,4.246283012709906e-12,-4.445773176681156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4908405887581466e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.8252258300781,282.074462890625,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.246281711667299e-12,-1.3578216283967405e-18,4.246283012709906e-12,-4.445773176681156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4908405887581466e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.82623291015625,282.07537841796875,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399141149379977e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4359616784531681e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.8266296386719,282.0757751464844,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399140942584823e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3829044576141314e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.9898853073109525e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,2.694136417864118e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.82550048828125,282.07470703125,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2317022402008604e-12,-4.822048140106956e-18,-1.2316974697113017e-12,-8.162417681860379e-13,0.0,0.0,0.0,0.0,60.0,1.4072698206746281e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.6941393994200924e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.9898853073109525e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,2.694136417864118e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.82550048828125,282.07470703125,289.7311706542969,287.1226501464844,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,1.2317022402008604e-12,-4.822048140106956e-18,-1.2316974697113017e-12,-8.162417681860379e-13,0.0,0.0,0.0,0.0,60.0,1.4072698206746281e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.82159423828125,282.071044921875,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.19062440998319e-12,-7.394083743574493e-19,4.190625277344928e-12,-6.127249749243724e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2408111160766566e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.82159423828125,282.071044921875,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.19062440998319e-12,-7.394083743574493e-19,4.190625277344928e-12,-6.127249749243724e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2408111160766566e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.8146057128906,282.0644836425781,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399140942584823e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1221723639209813e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.8146057128906,282.0644836425781,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399140942584823e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1221723639209813e-07,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.8042297363281,282.05474853515625,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1760450469369688e-12,-5.440460773760789e-18,-1.1760396259261065e-12,8.652348585866387e-13,0.0,0.0,0.0,0.0,60.0,1.0342749590108725e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0,285.0496520996094,294.1499938964844,283.8042297363281,282.05474853515625,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1760450469369688e-12,-5.440460773760789e-18,-1.1760396259261065e-12,8.652348585866387e-13,0.0,0.0,0.0,0.0,60.0,1.0342749590108725e-07,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.7976989746094,282.0486145019531,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.399140942584823e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.951082091674834e-08,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.79022216796875,282.04156494140625,289.7311706542969,287.1226501464844,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5351182781550565e-12,-3.3991407357896696e-18,1.5351216391817912e-12,-1.7902692132573672e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.598126382570626e-08,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.772216796875,282.0246887207031,289.7311706542969,287.1226501464844,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-4.246281711667299e-12,-1.357820801216128e-18,4.246283012709906e-12,-4.445773176681156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.944588358872353e-08,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,-2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,-2.6941393994200924e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,-1.9898853073109525e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,-2.694136417864118e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,-1.2779793499492764e-12,285.0496520996094,294.1499938964844,283.772216796875,282.0246887207031,289.7311706542969,287.1226501464844,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-4.246281711667299e-12,-1.357820801216128e-18,4.246283012709906e-12,-4.445773176681156e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.944588358872353e-08,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.3352378092079675e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.406071259424379e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.0385211579588827e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.406069816134447e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,6.669774066381251e-09,285.0496520996094,294.1499938964844,283.75,282.0038146972656,289.7311706542969,287.1226501464844,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4231852141222134e-08,1.7794295361197102e-14,1.423183437765374e-08,-3.2561942475695105e-08,0.0,0.0,0.0,-8.015194907784463e-08,60.0,-8.41330984258093e-06,-0.0,-1.3800898888335817e-17,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
