time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,1.3352378092079675e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.406071259424379e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,1.0385211579588827e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,1.406069816134447e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,6.669774066381251e-09,285.0496520996094,294.1499938964844,283.75,282.0038146972656,289.7311706542969,287.1226501464844,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4231852141222134e-08,1.7794295361197102e-14,1.423183437765374e-08,-3.2561942475695105e-08,0.0,0.0,0.0,-8.015194907784463e-08,60.0,-8.41330984258093e-06,-0.0,-1.3800898888335817e-17,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.961793002664308e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.384161809260604e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,6.192522938874845e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,8.384152927476407e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,3.9770714721498734e-08,285.04962158203125,294.1499938964844,283.7240295410156,281.9794311523437,289.7311706542969,287.1226501464844,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-8.48312708967569e-08,1.060989336209954e-13,8.483116431534654e-08,-1.9411704954563905e-07,0.0,0.0,0.0,-4.778266884386539e-07,60.0,-1.337844423687784e-05,-0.0,-4.906953448881584e-16,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,7.961793002664308e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,8.384161809260604e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,6.192522938874845e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,8.384152927476407e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,3.9770714721498734e-08,285.04962158203125,294.1499938964844,283.7240295410156,281.9794311523437,289.7311706542969,287.1226501464844,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-8.48312708967569e-08,1.060989336209954e-13,8.483116431534654e-08,-1.9411704954563905e-07,0.0,0.0,0.0,-4.778266884386539e-07,60.0,-1.337844423687784e-05,-0.0,-4.906953448881584e-16,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.3351481698009593e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.4059770592211862e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.0384515292116705e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.4059754960271678e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,6.669326921837637e-07,285.0495300292969,294.1499938964844,283.6951599121094,281.9523010253906,289.7311706542969,287.12261962890625,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4225799986888887e-06,1.779334166986113e-12,1.422578293386323e-06,-3.2552500215388136e-06,0.0,0.0,0.0,-8.012997568584979e-06,60.0,-0.0005775754107162,-0.0,-1.3799047625037697e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,1.3351481698009593e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,1.4059770592211862e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,1.0384515292116705e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,1.4059754960271678e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,6.669326921837637e-07,285.0495300292969,294.1499938964844,283.6951599121094,281.9523010253906,289.7311706542969,287.12261962890625,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4225799986888887e-06,1.779334166986113e-12,1.422578293386323e-06,-3.2552500215388136e-06,0.0,0.0,0.0,-8.012997568584979e-06,60.0,-0.0005775754107162,-0.0,-1.3799047625037697e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,2.831911558587308e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,2.982142746077443e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,2.202604036938283e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,2.9821396196894057e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,1.4145953173283488e-06,285.0495300292969,294.1499938964844,283.6797180175781,281.93780517578125,289.7311706542969,287.12261962890625,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-3.01740533359407e-06,3.774034036674312e-12,3.017401468241588e-06,-6.904611836944241e-06,0.0,0.0,0.0,-1.6996185877360404e-05,60.0,-0.0017632127273827,-0.0,-6.207969251506573e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,5.534508318305598e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762939453125,0.0,0.0,5.828110261063557e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,4.304629328544252e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,5.828104008287482e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.764595137705328e-06,285.049560546875,294.1499938964844,283.6636047363281,281.92266845703125,289.7311706542969,287.1226501464844,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-5.897026312595699e-06,7.375738041159874e-12,5.897019036638085e-06,-1.349393824057188e-05,0.0,0.0,0.0,-3.3216289011761546e-05,60.0,-0.0038296421989798,-0.0,-2.3710909537871805e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.5789643157404498e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.662727413531684e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2280868304515025e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6627255945422803e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.887236279202625e-06,285.0495910644531,294.1499938964844,283.6295471191406,281.89068603515625,289.7311096191406,287.1226806640625,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.682396759861149e-05,2.104265893476676e-11,1.6823945770738646e-05,-3.849758286378346e-05,0.0,0.0,0.0,-9.476464765612036e-05,60.0,-0.0121303098276257,-0.0,-1.9298999898165192e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,1.5789643157404498e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,1.662727413531684e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,1.2280868304515025e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,1.6627255945422803e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.887236279202625e-06,285.0495910644531,294.1499938964844,283.6295471191406,281.89068603515625,289.7311096191406,287.1226806640625,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.682396759861149e-05,2.104265893476676e-11,1.6823945770738646e-05,-3.849758286378346e-05,0.0,0.0,0.0,-9.476464765612036e-05,60.0,-0.0121303098276257,-0.0,-1.9298999898165192e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,3.366850023667212e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.5454593216854846e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,2.6186683044215897e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,3.545455456333002e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.6818074072944e-05,285.0498046875,294.1499938964844,283.5932006835937,281.8565673828125,289.7308959960937,287.1229248046875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.486977803197512e-11,3.587414539651945e-05,-8.20892964839004e-05,0.0,0.0,0.0,-0.0002020691754296,60.0,-0.028364947065711,-0.0,-8.774809351352886e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,3.366850023667212e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,3.5454593216854846e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,2.6186683044215897e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,3.545455456333002e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,1.6818074072944e-05,285.0498046875,294.1499938964844,283.5932006835937,281.8565673828125,289.7308959960937,287.1229248046875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874192690243945e-05,4.486977803197512e-11,3.587414539651945e-05,-8.20892964839004e-05,0.0,0.0,0.0,-0.0002020691754296,60.0,-0.028364947065711,-0.0,-8.774809351352886e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,5.536922799365129e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,5.830653208249714e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,4.306507435103413e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.830647296534153e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.765801400528289e-05,285.05029296875,294.1499938964844,283.5548095703125,281.82049560546875,289.73028564453125,287.1233825683594,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.899685493204743e-05,7.379050148692555e-11,5.8996782172471285e-05,-0.0001349996746284,0.0,0.0,0.0,-0.0003323125420138,60.0,-0.0512795336544513,-0.0,-2.3731605569565767e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,5.536922799365129e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,5.830653208249714e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,4.306507435103413e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,5.830647296534153e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,2.765801400528289e-05,285.05029296875,294.1499938964844,283.5548095703125,281.82049560546875,289.73028564453125,287.1233825683594,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.899685493204743e-05,7.379050148692555e-11,5.8996782172471285e-05,-0.0001349996746284,0.0,0.0,0.0,-0.0003323125420138,60.0,-0.0512795336544513,-0.0,-2.3731605569565767e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,8.42902318254346e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,8.876178071659524e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,6.555925210705027e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,8.876168067217804e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,4.210462066112086e-05,285.0512390136719,294.1499938964844,283.5145263671875,281.7826538085937,289.7289733886719,287.12420654296875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981263090390712e-05,1.1233342728234064e-10,8.981252176454291e-05,-0.0002055139630101,0.0,0.0,0.0,-0.0005058891256339,60.0,-0.0839058086276054,-0.0,-5.499771749128968e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,8.42902318254346e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07733154296875,0.0,0.0,8.876178071659524e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,6.555925210705027e-06,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,8.876168067217804e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,4.210462066112086e-05,285.0512390136719,294.1499938964844,283.5145263671875,281.7826538085937,289.7289733886719,287.12420654296875,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.981263090390712e-05,1.1233342728234064e-10,8.981252176454291e-05,-0.0002055139630101,0.0,0.0,0.0,-0.0005058891256339,60.0,-0.0839058086276054,-0.0,-5.499771749128968e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,1.0900884262809996e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,1.1479169188532978e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,8.478488780383486e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,1.1479157365101855e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,5.445205169962719e-05,285.0521850585937,294.1499938964844,283.4937438964844,281.7631530761719,289.7276611328125,287.124755859375,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116150426038,1.4527551384091448e-10,0.0001161502805189,-0.0002657816803548,0.0,0.0,0.0,-0.0006542425253428,60.0,-0.105345606803894,-0.0,-9.198428130297032e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,1.4730254406458698e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,1.5511684978264384e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,1.145689657278126e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,1.5511668607359752e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782470703125,0.0,0.0,7.358050788752735e-05,285.0536499023437,294.1499938964844,283.4725952148437,281.7432861328125,289.7253112792969,287.125244140625,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569525484228,1.9630906622492006e-10,0.0001569523592479,-0.0003591475251596,0.0,0.0,0.0,-0.0008840695954859,60.0,-0.1380792558193206,-0.0,-1.679618555350259e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,2.907931411755272e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,2.1477915652212687e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,2.907928319473285e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001379392779199,285.0587158203125,294.1499938964844,283.42919921875,281.7025451660156,289.7138671875,287.122314453125,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2550855576992035,-0.0,-5.9028391063975505e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,2.761438736342825e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829772949219,0.0,0.0,2.907931411755272e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,2.1477915652212687e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,2.907928319473285e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001379392779199,285.0587158203125,294.1499938964844,283.42919921875,281.7025451660156,289.7138671875,287.122314453125,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942344581242,3.680150351126344e-10,0.0002942340797744,-0.0006732837064191,0.0,0.0,0.0,-0.0016573410248383,60.0,-0.2550855576992035,-0.0,-5.9028391063975505e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,4.595799327944405e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.839603570871986e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,3.57452045136597e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.8395984777016565e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0002295691811013,285.06451416015625,294.1499938964844,283.38458251953125,281.6606140136719,289.67999267578125,287.0965576171875,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000498731737025,6.21537821210438e-10,0.0004987310967408,-0.0011353018926456,0.0,0.0,0.0,-0.0028078404720872,60.0,-0.4625446498394012,-0.0,-1.6349789078162758e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,4.595799327944405e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,4.839603570871986e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,3.57452045136597e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,4.8395984777016565e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0002295691811013,285.06451416015625,294.1499938964844,283.38458251953125,281.6606140136719,289.67999267578125,287.0965576171875,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000498731737025,6.21537821210438e-10,0.0004987310967408,-0.0011353018926456,0.0,0.0,0.0,-0.0028078404720872,60.0,-0.4625446498394012,-0.0,-1.6349789078162758e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.007837070384994e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.485697228228672e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.006114901741967e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.485687041888012e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004499591013882,285.06939697265625,294.1499938964844,283.3388977050781,281.6177062988281,289.6182556152344,287.0504150390625,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005637911381199,7.68193120226357e-10,0.0005637903814204,-0.001455801189877,0.0,0.0,0.0,-0.0032200780697166,60.0,-0.6966403126716614,-0.0,-6.281030096033646e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.007837070384994e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.485697228228672e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.006114901741967e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.485687041888012e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0004499591013882,285.06939697265625,294.1499938964844,283.3388977050781,281.6177062988281,289.6182556152344,287.0504150390625,285.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005637911381199,7.68193120226357e-10,0.0005637903814204,-0.001455801189877,0.0,0.0,0.0,-0.0032200780697166,60.0,-0.6966403126716614,-0.0,-6.281030096033646e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.002337174024433e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.479905565967783e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.001837366260588e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.479895379627123e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004496843903325,285.0707702636719,294.1499938964844,283.2923889160156,281.57403564453125,289.5385437011719,286.994140625,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007694385130889,9.062027239714612e-10,0.0007694375817663,-0.0016129829455167,0.0,0.0,0.0,-0.0043162512592971,60.0,-0.8738871812820435,-0.0,-6.27335907665838e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.002337174024433e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.479905565967783e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.001837366260588e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.479895379627123e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004496843903325,285.0707702636719,294.1499938964844,283.2923889160156,281.57403564453125,289.5385437011719,286.994140625,285.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007694385130889,9.062027239714612e-10,0.0007694375817663,-0.0016129829455167,0.0,0.0,0.0,-0.0043162512592971,60.0,-0.8738871812820435,-0.0,-6.27335907665838e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,3.779041435336694e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,3.979516986873932e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,2.9392624128377065e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,3.979512985097245e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,0.0001887705293484,285.07147216796875,294.1499938964844,283.2688903808594,281.5519714355469,289.49530029296875,286.96649169921875,285.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008491823682561,9.508644982503256e-10,0.0008491814369335,-0.0016506555257365,0.0,0.0,0.0,-0.0047150081954896,60.0,-0.9461323022842408,-0.0,-1.1054846815738983e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.015644172905012e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.49391833273694e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.012186688371003e-05,297.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.49390814639628e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004503490927163,285.08087158203125,294.1499938964844,283.2452697753906,281.52978515625,289.44110107421875,286.9331970214844,285.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004787421203218,7.793727330174246e-10,0.0004787413345184,-0.0015702414093539,0.0,0.0,0.0,-0.0027976427227258,60.0,-0.9735563397407532,-0.0,-6.29191418966002e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.02027531992644e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.498794679529964e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.015788287390023e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.498785220785066e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004505804390646,285.08160400390625,294.1499938964844,283.19775390625,281.4851379394531,289.3377380371094,286.8559265136719,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226026643067,1.3812606614038712e-09,0.0010226012673228,-0.0026087479200214,0.0,0.0,0.0,-0.0058038854040205,60.0,-1.2246304750442505,-0.0,-6.298375154756286e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.02027531992644e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.498794679529964e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,7.015788287390023e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.498785220785066e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,0.0004505804390646,285.08160400390625,294.1499938964844,283.19775390625,281.4851379394531,289.3377380371094,286.8559265136719,285.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226026643067,1.3812606614038712e-09,0.0010226012673228,-0.0026087479200214,0.0,0.0,0.0,-0.0058038854040205,60.0,-1.2246304750442505,-0.0,-6.298375154756286e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.058167779585348e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.53869748627767e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.045260281302035e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.53868729993701e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.000452473264886,285.0810852050781,294.1499938964844,283.1499938964844,281.4403076171875,289.2328186035156,286.7099304199219,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651715517975,1.791742199053203e-09,0.00096516974736,-0.0037453253753483,0.0,0.0,0.0,-0.0057010492309927,60.0,-1.3024415969848633,-0.0,-6.351397274784176e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.058167779585348e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.53869748627767e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.045260281302035e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.53868729993701e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.000452473264886,285.0810852050781,294.1499938964844,283.1499938964844,281.4403076171875,289.2328186035156,286.7099304199219,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651715517975,1.791742199053203e-09,0.00096516974736,-0.0037453253753483,0.0,0.0,0.0,-0.0057010492309927,60.0,-1.3024415969848633,-0.0,-6.351397274784176e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.093534026760608e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.575939475325868e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.072767039062455e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.575930016580968e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004542398964986,285.08062744140625,294.1499938964844,283.1022644042969,281.3954467773437,289.12823486328125,286.50274658203125,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689393336884,2.2323189963202594e-09,0.0009689371217973,-0.0048998100683093,0.0,0.0,0.0,-0.005919462069869,60.0,-1.3431711196899414,-0.0,-6.401084817753144e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.093534026760608e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.575939475325868e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,7.072767039062455e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.575930016580968e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004542398964986,285.08062744140625,294.1499938964844,283.1022644042969,281.3954467773437,289.12823486328125,286.50274658203125,285.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689393336884,2.2323189963202594e-09,0.0009689371217973,-0.0048998100683093,0.0,0.0,0.0,-0.005919462069869,60.0,-1.3431711196899414,-0.0,-6.401084817753144e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.10096860025078e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.58376913331449e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.078549242578447e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.58375894697383e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.000454611290479,285.0802001953125,294.1499938964844,283.0547180175781,281.3507995605469,289.0244140625,286.266845703125,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697318309918,2.324902492745196e-09,0.0009697295026853,-0.005142412148416,0.0,0.0,0.0,-0.0059653632342815,60.0,-1.3781565427780151,-0.0,-6.41155111225089e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.10096860025078e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.58376913331449e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,7.078549242578447e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.58375894697383e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.000454611290479,285.0802001953125,294.1499938964844,283.0547180175781,281.3507995605469,289.0244140625,286.266845703125,285.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697318309918,2.324902492745196e-09,0.0009697295026853,-0.005142412148416,0.0,0.0,0.0,-0.0059653632342815,60.0,-1.3781565427780151,-0.0,-6.41155111225089e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.099241287913172e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.581950143910944e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,7.077206100802869e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.581940685166046e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0004545249976217,285.0800170898437,294.1499938964844,283.0310974121094,281.32861328125,288.97283935546875,286.14971923828125,285.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695483022369,2.3033603913091842e-09,0.0009695459739305,-0.005085963755846,0.0,0.0,0.0,-0.0059546874836087,60.0,-1.394595742225647,-0.0,-6.409115371752705e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.08918518689461e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.5713599876035e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.069384446367621e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.571350528858602e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,0.000454022665508,285.079833984375,294.1499938964844,283.0075988769531,281.3065490722656,288.9215087890625,286.0413513183594,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684769320301,2.178044855583039e-09,0.000968474720139,-0.0047575896605849,0.0,0.0,0.0,-0.0058925645425915,60.0,-1.4099708795547483,-0.0,-6.39495354448627e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.569679241394624e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.569669782649726e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004539429501164,285.0794677734375,294.1499938964844,282.9610900878906,281.2628479003906,288.8197021484375,285.8486328125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581094689082647e-09,0.000968302716501,-0.0047053531743586,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.439433455467224,-0.0,-6.392702545099382e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.569679241394624e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.06814244040288e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.569669782649726e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004539429501164,285.0794677734375,294.1499938964844,282.9610900878906,281.2628479003906,288.8197021484375,285.8486328125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.1581094689082647e-09,0.000968302716501,-0.0047053531743586,0.0,0.0,0.0,-0.0058826743625104,60.0,-1.439433455467224,-0.0,-6.392702545099382e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
