time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.139285975834356e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.624118683859706e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.624109225114807e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004565253329928,285.0791320800781,294.1499938964844,282.9154357910156,281.219970703125,288.7185363769531,285.6219787597656,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114895299,2.802153398206996e-09,0.0009738086955621,-0.0063929725438356,0.0,0.0,0.0,-0.0062019480392336,60.0,-1.4740947484970093,-0.0,-6.46563762529695e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.139285975834356e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.624118683859706e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.108351564966142e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.624109225114807e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004565253329928,285.0791320800781,294.1499938964844,282.9154357910156,281.219970703125,288.7185363769531,285.6219787597656,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738114895299,2.802153398206996e-09,0.0009738086955621,-0.0063929725438356,0.0,0.0,0.0,-0.0062019480392336,60.0,-1.4740947484970093,-0.0,-6.46563762529695e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004601449763868,285.07879638671875,294.1499938964844,282.87078857421875,281.17803955078125,288.6176147460937,285.3175964355469,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.514188289642334,-0.0,-6.568565424913686e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.211747965309768e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.164710405049846e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004601449763868,285.07879638671875,294.1499938964844,282.87078857421875,281.17803955078125,288.6176147460937,285.3175964355469,285.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704909268265055e-09,0.0009815285447984,-0.0087584108114242,0.0,0.0,0.0,-0.0066494848579168,60.0,-1.514188289642334,-0.0,-6.568565424913686e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.267566201742738e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.759204112924635e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.208124588942155e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.759194654179736e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.000462933210656,285.0785217285156,294.1499938964844,282.8274230957031,281.13726806640625,288.5169677734375,284.9580078125,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400308561969268e-09,0.0009874773677438,-0.010580426082015,0.0,0.0,0.0,-0.0069942367263138,60.0,-1.554560303688049,-0.0,-6.64840555941737e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.267566201742738e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.759204112924635e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,7.208124588942155e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.759194654179736e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.000462933210656,285.0785217285156,294.1499938964844,282.8274230957031,281.13726806640625,288.5169677734375,284.9580078125,285.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987481791526,4.400308561969268e-09,0.0009874773677438,-0.010580426082015,0.0,0.0,0.0,-0.0069942367263138,60.0,-1.554560303688049,-0.0,-6.64840555941737e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.262940875487402e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.754332131706178e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.204526627901942e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.75432340055704e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,0.000462702155346,285.0783996582031,294.1499938964844,282.8062438964844,281.1174011230469,288.4669189453125,284.78466796875,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.3426497953191764e-09,0.0009869843488559,-0.0104293590411543,0.0,0.0,0.0,-0.006965653039515,60.0,-1.5716007947921753,-0.0,-6.6417676691799e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.254915494238958e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.745881834533066e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.198285311460495e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.745873103383929e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0004623013082891,285.0782775878906,294.1499938964844,282.78546142578125,281.0978698730469,288.4171447753906,284.6260070800781,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861339349299,4.24264534615304e-09,0.0009861297439783,-0.010167340748012,0.0,0.0,0.0,-0.0069160792045295,60.0,-1.5862406492233276,-0.0,-6.630261850659738e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.224484529113396e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.713835606817156e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.174615893745795e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.71382687566802e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004607811861205,285.0780639648437,294.1499938964844,282.7452087402344,281.06005859375,288.318603515625,284.3593444824219,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.863451780716787e-09,0.0009828874608501,-0.0091738142073154,0.0,0.0,0.0,-0.0067280977964401,60.0,-1.6106584072113037,-0.0,-6.586725476154244e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.224484529113396e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,9.713835606817156e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,7.174615893745795e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.71382687566802e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,0.0004607811861205,285.0780639648437,294.1499938964844,282.7452087402344,281.06005859375,288.318603515625,284.3593444824219,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.863451780716787e-09,0.0009828874608501,-0.0091738142073154,0.0,0.0,0.0,-0.0067280977964401,60.0,-1.6106584072113037,-0.0,-6.586725476154244e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004594287893269,285.0778503417969,294.1499938964844,282.706787109375,281.0239562988281,288.2214050292969,284.1495361328125,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260843134210518e-09,0.0009800021070986,-0.008289854042232,0.0,0.0,0.0,-0.0065608471632003,60.0,-1.6318671703338623,-0.0,-6.548111741722097e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.685324766905978e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.153557817218825e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.68531603575684e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004594287893269,285.0778503417969,294.1499938964844,282.706787109375,281.0239562988281,288.2214050292969,284.1495361328125,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260843134210518e-09,0.0009800021070986,-0.008289854042232,0.0,0.0,0.0,-0.0065608471632003,60.0,-1.6318671703338623,-0.0,-6.548111741722097e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.19358353712596e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.681296069175004e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.681287338025868e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004592376935761,285.0776672363281,294.1499938964844,282.6704406738281,280.9898376464844,288.1253662109375,283.9735107421875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478373811205415e-09,0.0009795932564884,-0.0081648435443639,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6538788080215454,-0.0,-6.542660457853344e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.19358353712596e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.681296069175004e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,7.150581950554624e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.681287338025868e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,0.0004592376935761,285.0776672363281,294.1499938964844,282.6704406738281,280.9898376464844,288.1253662109375,283.9735107421875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478373811205415e-09,0.0009795932564884,-0.0081648435443639,0.0,0.0,0.0,-0.0065371906384825,60.0,-1.6538788080215454,-0.0,-6.542660457853344e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.70005348790437e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.700045484350994e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004601274849846,285.0775146484375,294.1499938964844,282.63641357421875,280.95782470703125,288.03033447265625,283.8092346191406,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002603203717395e-09,0.0009814901277422,-0.0087462281808257,0.0,0.0,0.0,-0.0066471872851252,60.0,-1.678462266921997,-0.0,-6.568033228404603e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.211396536557004e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.70005348790437e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,7.164436101447791e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.700045484350994e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004601274849846,285.0775146484375,294.1499938964844,282.63641357421875,280.95782470703125,288.03033447265625,283.8092346191406,285.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814938530325,3.7002603203717395e-09,0.0009814901277422,-0.0087462281808257,0.0,0.0,0.0,-0.0066471872851252,60.0,-1.678462266921997,-0.0,-6.568033228404603e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.223951201420276e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.71327390288934e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.174200436566025e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.713265899335966e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.0004607546143233,285.07745361328125,294.1499938964844,282.62030029296875,280.9427185058594,287.983154296875,283.7281188964844,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982831348665,3.856655439449241e-09,0.0009828275069594,-0.0091560082510113,0.0,0.0,0.0,-0.0067247189581394,60.0,-1.691316843032837,-0.0,-6.58594672131585e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.236318146577104e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.726297139422968e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,7.183819252531976e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.726289135869592e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0004613723722286,285.077392578125,294.1499938964844,282.6048278808594,280.9281921386719,287.93621826171875,283.6478881835937,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841489372774,4.010716203595166e-09,0.0009841449791565,-0.0095596676692366,0.0,0.0,0.0,-0.0068010939285159,60.0,-1.704063057899475,-0.0,-6.603616498068733e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.746796422405168e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.19895979273133e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004623447894118,285.0773010253906,294.1499938964844,282.5759582519531,280.90106201171875,287.8429260253906,283.49224853515625,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253211116633793e-09,0.0009862189181149,-0.010195025242865,0.0,0.0,0.0,-0.0069213113747537,60.0,-1.7282522916793823,-0.0,-6.631476878737885e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.255784971173851e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,9.746796422405168e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.19895979273133e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.746788418851791e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004623447894118,285.0773010253906,294.1499938964844,282.5759582519531,280.90106201171875,287.8429260253906,283.49224853515625,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253211116633793e-09,0.0009862189181149,-0.010195025242865,0.0,0.0,0.0,-0.0069213113747537,60.0,-1.7282522916793823,-0.0,-6.631476878737885e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.754380153026432e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004627049202099,285.07720947265625,294.1499938964844,282.54998779296875,280.8766784667969,287.75067138671875,283.3498229980469,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342988635386291e-09,0.0009869870264083,-0.0104302465915679,0.0,0.0,0.0,-0.0069658197462558,60.0,-1.748940110206604,-0.0,-6.64180603848763e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.754388156579807e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.204567373264581e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.754380153026432e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004627049202099,285.07720947265625,294.1499938964844,282.54998779296875,280.8766784667969,287.75067138671875,283.3498229980469,285.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342988635386291e-09,0.0009869870264083,-0.0104302465915679,0.0,0.0,0.0,-0.0069658197462558,60.0,-1.748940110206604,-0.0,-6.64180603848763e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.199589890660718e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004623853019438,285.0771484375,294.1499938964844,282.52618408203125,280.85565185546875,287.6596374511719,283.2256774902344,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632257724051215e-09,0.0009863052982836,-0.0102212633937597,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.7654805183410645,-0.0,-6.632628668512552e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,9.747649892233312e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,7.199589890660718e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.747641888679937e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,0.0004623853019438,285.0771484375,294.1499938964844,282.52618408203125,280.85565185546875,287.6596374511719,283.2256774902344,285.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.2632257724051215e-09,0.0009863052982836,-0.0102212633937597,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.7654805183410645,-0.0,-6.632628668512552e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.729097655508669e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.729089651955292e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004615052894223,285.0771179199219,294.1499938964844,282.5036315917969,280.83837890625,287.56988525390625,283.1211853027344,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684054266805e-09,0.0009844283340498,-0.0096460450440645,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7785494327545166,-0.0,-6.60740084867939e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.729097655508669e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.729089651955292e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.0004615052894223,285.0771179199219,294.1499938964844,282.5036315917969,280.83837890625,287.56988525390625,283.1211853027344,285.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043684054266805e-09,0.0009844283340498,-0.0096460450440645,0.0,0.0,0.0,-0.0068174451589584,60.0,-1.7785494327545166,-0.0,-6.60740084867939e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.227427653968334e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.716934437165035e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,7.176903454819694e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.71692643361166e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004609283350873,285.0771179199219,294.1499938964844,282.4927673339844,280.8310546875,287.5255432128906,283.07647705078125,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899759626335708e-09,0.0009831975912675,-0.0092689460143446,0.0,0.0,0.0,-0.0067460956051945,60.0,-1.7839851379394531,-0.0,-6.590887835500325e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.215484897140414e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.70435794442892e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,7.167614239733666e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.704349940875544e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,0.0004603317647706,285.0770874023437,294.1499938964844,282.4822082519531,280.8246154785156,287.4815673828125,283.0360717773437,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750940003044434e-09,0.0009819250553846,-0.0088790161535143,0.0,0.0,0.0,-0.0066723190248012,60.0,-1.788949489593506,-0.0,-6.57383552038482e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.6840740297921e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004593699704855,285.0770874023437,294.1499938964844,282.4618835449219,280.8140869140625,287.39453125,282.9651184082031,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51101281381716e-09,0.0009798730025067,-0.0082503641024231,0.0,0.0,0.0,-0.0065533746965229,60.0,-1.7983471155166626,-0.0,-6.546389386130613e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.196230530506e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.6840740297921e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004593699704855,285.0770874023437,294.1499938964844,282.4618835449219,280.8140869140625,287.39453125,282.9651184082031,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.51101281381716e-09,0.0009798730025067,-0.0082503641024231,0.0,0.0,0.0,-0.0065533746965229,60.0,-1.7983471155166626,-0.0,-6.546389386130613e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004592726181726,285.0771179199219,294.1499938964844,282.4425048828125,280.8065795898437,287.3088073730469,282.9034729003906,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486687161213808e-09,0.0009796642698347,-0.0081866262480616,0.0,0.0,0.0,-0.0065413117408752,60.0,-1.8090258836746216,-0.0,-6.543610453491058e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.19428130146116e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,7.151122554205358e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.68202148214914e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004592726181726,285.0771179199219,294.1499938964844,282.4425048828125,280.8065795898437,287.3088073730469,282.9034729003906,285.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796677622944,3.486687161213808e-09,0.0009796642698347,-0.0081866262480616,0.0,0.0,0.0,-0.0065413117408752,60.0,-1.8090258836746216,-0.0,-6.543610453491058e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.215025056619196e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.703874093247578e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.167256262619048e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.703866089694202e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0004603088309522,285.0771484375,294.1499938964844,282.424072265625,280.8018798828125,287.2241516113281,282.844482421875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877092272,3.7450949008643875e-09,0.0009818733669817,-0.0088637024164199,0.0,0.0,0.0,-0.0066694128327071,60.0,-1.8229098320007324,-0.0,-6.573166189127734e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,9.215025056619196e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.703874093247578e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.167256262619048e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,9.703866089694202e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0004603088309522,285.0771484375,294.1499938964844,282.424072265625,280.8018798828125,287.2241516113281,282.844482421875,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877092272,3.7450949008643875e-09,0.0009818733669817,-0.0088637024164199,0.0,0.0,0.0,-0.0066694128327071,60.0,-1.8229098320007324,-0.0,-6.573166189127734e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.246395347872748e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.736908396007492e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.191655458882451e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.736900392454118e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0004618758393917,285.0771789550781,294.1499938964844,282.406494140625,280.7996826171875,287.140380859375,282.7846069335937,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852193761616,4.135897846424541e-09,0.0009852151852101,-0.0098876552656292,0.0,0.0,0.0,-0.0068631512112915,60.0,-1.8396275043487549,-0.0,-6.617991488155894e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,9.246395347872748e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.736908396007492e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.191655458882451e-05,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,9.736900392454118e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0004618758393917,285.0771789550781,294.1499938964844,282.406494140625,280.7996826171875,287.140380859375,282.7846069335937,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852193761616,4.135897846424541e-09,0.0009852151852101,-0.0098876552656292,0.0,0.0,0.0,-0.0068631512112915,60.0,-1.8396275043487549,-0.0,-6.617991488155894e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.25854910747148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.749706805450842e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.201108383014798e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.749698801897466e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004624829743988,285.07720947265625,294.1499938964844,282.3979797363281,280.7994689941406,287.0988464355469,282.7547607421875,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986514496617,4.287302957095562e-09,0.0009865101892501,-0.0102843483909964,0.0,0.0,0.0,-0.0069382106885313,60.0,-1.8480219841003416,-0.0,-6.635398364096545e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.265314292861147e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.206369627965614e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.756822691997512e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,0.0004628208698704,285.0772399902344,294.1499938964844,282.3896484375,280.7998046875,287.0575561523437,282.72564697265625,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564443772513e-09,0.0009872311493381,-0.0105051156133413,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.8557597398757928,-0.0,-6.645095851354199e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.733696788316593e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004617235390469,285.07733154296875,294.1499938964844,282.3734741210937,280.802001953125,286.975830078125,282.672607421875,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879124805331,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.867101669311524,-0.0,-6.613618097617291e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
