time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.733696788316593e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,7.189283496700227e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.733689512358978e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.0004617235390469,285.07733154296875,294.1499938964844,282.3734741210937,280.802001953125,286.975830078125,282.672607421875,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097830519356194e-09,0.0009848934132605,-0.0097879124805331,0.0,0.0,0.0,-0.0068442984484136,60.0,-1.867101669311524,-0.0,-6.613618097617291e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.665038669481874e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004584670823533,285.0774230957031,294.1499938964844,282.35791015625,280.8059997558594,286.895751953125,282.6333312988281,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867633938789368,-0.0,-6.520652817698648e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.665045945439488e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.138578075682744e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.665038669481874e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004584670823533,285.0774230957031,294.1499938964844,282.35791015625,280.8059997558594,286.895751953125,282.6333312988281,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567373723097e-09,0.0009779470274224,-0.0076596452854573,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.867633938789368,-0.0,-6.520652817698648e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.087613630574197e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004551939782686,285.0775146484375,294.1499938964844,282.3428649902344,280.8116149902344,286.8172912597656,282.606689453125,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.864108681678772,-0.0,-6.427875831604979e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,7.087613630574197e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.596037853043526e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0004551939782686,285.0775146484375,294.1499938964844,282.3428649902344,280.8116149902344,286.8172912597656,282.606689453125,285.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164206431172e-09,0.0009709651931189,-0.005520427133888,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.864108681678772,-0.0,-6.427875831604979e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004537246422842,285.07763671875,294.1499938964844,282.3282470703125,280.81854248046875,286.7403564453125,282.5882263183594,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8633633852005005,-0.0,-6.386441242511864e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.08321380848065e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.565069194650276e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004537246422842,285.07763671875,294.1499938964844,282.3282470703125,280.81854248046875,286.7403564453125,282.5882263183594,285.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026533847390283e-09,0.0009678294300101,-0.0045600361190736,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8633633852005005,-0.0,-6.386441242511864e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.087951184483244e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.570058318786324e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,7.068419654387981e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,9.570051042828708e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004539612855296,285.07769775390625,294.1499938964844,282.32110595703125,280.8224792480469,286.7023620605469,282.57977294921875,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.1616559653381273e-09,0.000968333275523,-0.0047146459110081,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.866135001182556,-0.0,-6.393102580659615e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.098340524360538e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.580998448655008e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,7.076500332914293e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.580991172697396e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004544802650343,285.0777587890625,294.1499938964844,282.3139953613281,280.8266296386719,286.6645812988281,282.5706787109375,285.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969442189671,2.2910759955863114e-09,0.0009694399195723,-0.0050537753850221,0.0,0.0,0.0,-0.0059485924430191,60.0,-1.8710099458694456,-0.0,-6.407726260704294e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.099597082240508e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.582321945345028e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.077477494021878e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.582314669387416e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004545430419966,285.0779113769531,294.1499938964844,282.300048828125,280.8355712890625,286.5897521972656,282.5516357421875,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695770568214,2.306700386256466e-09,0.0009695747867226,-0.0050947153940796,0.0,0.0,0.0,-0.0059563443064689,60.0,-1.8813508749008176,-0.0,-6.409492669945395e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.099597082240508e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.582321945345028e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.077477494021878e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,9.582314669387416e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,0.0004545430419966,285.0779113769531,294.1499938964844,282.300048828125,280.8355712890625,286.5897521972656,282.5516357421875,285.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695770568214,2.306700386256466e-09,0.0009695747867226,-0.0050947153940796,0.0,0.0,0.0,-0.0059563443064689,60.0,-1.8813508749008176,-0.0,-6.409492669945395e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.087711077881976e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.56980511546135e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.068232662277296e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.569798567099495e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004539493238553,285.0780639648437,294.1499938964844,282.2862854003906,280.8451843261719,286.5160217285156,282.5340881347656,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683112730272,2.158582868005965e-09,0.0009683091193437,-0.0047065909020602,0.0,0.0,0.0,-0.0058829206973314,60.0,-1.8886840343475344,-0.0,-6.392755835804564e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,9.087711077881976e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.56980511546135e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.068232662277296e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.569798567099495e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004539493238553,285.0780639648437,294.1499938964844,282.2862854003906,280.8451843261719,286.5160217285156,282.5340881347656,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683112730272,2.158582868005965e-09,0.0009683091193437,-0.0047065909020602,0.0,0.0,0.0,-0.0058829206973314,60.0,-1.8886840343475344,-0.0,-6.392755835804564e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.053791291080417e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.5340859843418e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.041850767564029e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.534078708384186e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004522549570538,285.0782165527344,294.1499938964844,282.27264404296875,280.8551940917969,286.4435119628906,282.5203552246094,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964697159361,1.7359513826420423e-09,0.0009646954131312,-0.003599127754569,0.0,0.0,0.0,-0.0056734052486717,60.0,-1.8918402194976809,-0.0,-6.345118919171e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.053791291080417e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.5340859843418e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,7.041850767564029e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,9.534078708384186e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004522549570538,285.0782165527344,294.1499938964844,282.27264404296875,280.8551940917969,286.4435119628906,282.5203552246094,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964697159361,1.7359513826420423e-09,0.0009646954131312,-0.003599127754569,0.0,0.0,0.0,-0.0056734052486717,60.0,-1.8918402194976809,-0.0,-6.345118919171e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.01881285244599e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.497251448919997e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.014645234448835e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.497244900558144e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004505077376961,285.078369140625,294.1499938964844,282.259033203125,280.8653869628906,286.37225341796875,282.51123046875,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609690750949,1.3001316689909004e-09,0.0009609677945263,-0.0024570936802774,0.0,0.0,0.0,-0.0054573458619415,60.0,-1.8935937881469729,-0.0,-6.29618241987373e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,9.01881285244599e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.497251448919997e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.014645234448835e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.497244900558144e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004505077376961,285.078369140625,294.1499938964844,282.259033203125,280.8653869628906,286.37225341796875,282.51123046875,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609690750949,1.3001316689909004e-09,0.0009609677945263,-0.0024570936802774,0.0,0.0,0.0,-0.0054573458619415,60.0,-1.8935937881469729,-0.0,-6.29618241987373e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.005727042676881e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.483470785198732e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,7.004466897342354e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.48346423683688e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004498540365602,285.0784606933594,294.1499938964844,282.2522277832031,280.8704833984375,286.3373718261719,282.5085144042969,285.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009450189536437,1.1224990936753443e-09,0.0009450178476981,-0.0020060476381331,0.0,0.0,0.0,-0.0052967467345297,60.0,-1.886884450912476,-0.0,-6.277922182107433e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,6.765238504158333e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,7.124127296265215e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,5.261861588223837e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.124122203094885e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0003379371773917,285.07989501953125,294.1499938964844,282.2453918457031,280.8755187988281,286.3046569824219,282.5063171386719,285.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008716324227862,9.99390126210642e-10,0.0008716314332559,-0.0017557796090841,0.0,0.0,0.0,-0.0048625720664858,60.0,-1.8261228799819944,-0.0,-3.54278277825415e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,4.624577559297904e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,4.8699064791435376e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,3.5968998417956755e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,4.8699028411647305e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.000231006895774,285.08331298828125,294.1499938964844,282.23162841796875,280.8853759765625,286.26910400390625,282.49609375,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008269291720353,9.51021816852915e-10,0.000826928182505,-0.0016733222873881,0.0,0.0,0.0,-0.0046068262308835,60.0,-1.1747941970825195,-0.0,-1.655473624850856e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,4.624577559297904e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,4.8699064791435376e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,3.5968998417956755e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,4.8699028411647305e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.000231006895774,285.08331298828125,294.1499938964844,282.23162841796875,280.8853759765625,286.26910400390625,282.49609375,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008269291720353,9.51021816852915e-10,0.000826928182505,-0.0016733222873881,0.0,0.0,0.0,-0.0046068262308835,60.0,-1.1747941970825195,-0.0,-1.655473624850856e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.013437374960632e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.491590753896162e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.010463741607964e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.491584205534308e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004502392257563,285.09130859375,294.1499938964844,282.2176818847656,280.89471435546875,286.2159729003906,282.499267578125,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004471523279789,7.190256723355049e-10,0.0004471516003832,-0.0014431779272854,0.0,0.0,0.0,-0.0026115351356565,60.0,-1.311099410057068,-0.0,-6.28867127261401e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.013437374960632e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,9.491590753896162e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,7.010463741607964e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,9.491584205534308e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0004502392257563,285.09130859375,294.1499938964844,282.2176818847656,280.89471435546875,286.2159729003906,282.499267578125,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004471523279789,7.190256723355049e-10,0.0004471516003832,-0.0014431779272854,0.0,0.0,0.0,-0.0026115351356565,60.0,-1.311099410057068,-0.0,-6.28867127261401e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.314326649066061e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.702344009885564e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,5.688930468750186e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.702338916715235e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0003653652383945,285.09356689453125,294.1499938964844,282.2034606933594,280.9032897949219,286.1698913574219,282.49560546875,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005243503255769,6.520047279856556e-10,0.0005243496852926,-0.0011897813528776,0.0,0.0,0.0,-0.0029620165005326,60.0,-1.285916090011597,-0.0,-4.1412032913967784e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,7.314326649066061e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.702344009885564e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,5.688930468750186e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.702338916715235e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0003653652383945,285.09356689453125,294.1499938964844,282.2034606933594,280.9032897949219,286.1698913574219,282.49560546875,285.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005243503255769,6.520047279856556e-10,0.0005243496852926,-0.0011897813528776,0.0,0.0,0.0,-0.0029620165005326,60.0,-1.285916090011597,-0.0,-4.1412032913967784e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,2.7170735847903416e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,2.8612113965209574e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.1132829715497792e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,2.861209395632613e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001357232540613,285.0975952148437,294.1499938964844,282.1888732910156,280.9109191894531,286.1446838378906,282.49908447265625,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003297557123005,4.0241404652974206e-10,0.0003297553339507,-0.0007281979778781,0.0,0.0,0.0,-0.0018512718379497,60.0,-0.9576992988586426,-0.0,-5.714530182387989e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,2.7170735847903416e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,2.8612113965209574e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,2.1132829715497792e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,2.861209395632613e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0001357232540613,285.0975952148437,294.1499938964844,282.1888732910156,280.9109191894531,286.1446838378906,282.49908447265625,285.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003297557123005,4.0241404652974206e-10,0.0003297553339507,-0.0007281979778781,0.0,0.0,0.0,-0.0018512718379497,60.0,-0.9576992988586426,-0.0,-5.714530182387989e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,2.2198290025698952e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,2.3375885575660504e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,1.7265367205254734e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,2.337587102374528e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001108849028241,285.1001892089844,294.1499938964844,282.1814270019531,280.9142761230469,286.1408996582031,282.50311279296875,285.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002383271348662,2.9763888576006536e-10,0.0002383268438279,-0.0005441709072329,0.0,0.0,0.0,-0.0013421543408185,60.0,-0.7065970301628113,-0.0,-3.814316862360556e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,1.6362530004698783e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,1.723054447211325e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,1.272643385163974e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,1.7230531739187427e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,8.17341060610488e-05,285.1025695800781,294.1499938964844,282.1738586425781,280.91729736328125,286.1387939453125,282.5068054199219,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751766103552,2.188949438375332e-10,0.0001751763920765,-0.0004003022040706,0.0,0.0,0.0,-0.0009865930769592,60.0,-0.5114086270332336,-0.0,-2.0724240101799296e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,1.2632075595320202e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,1.33021931105759e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.824964763538446e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,1.3302184925123584e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,6.309974560281262e-05,285.1044616699219,294.1499938964844,282.1658630371094,280.9200744628906,286.13775634765625,282.5098571777344,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001258355478057,1.5957166143998336e-10,0.0001258353877346,-0.0002936812816187,0.0,0.0,0.0,-0.0007101346272975,60.0,-0.3627285957336426,-0.0,-1.2351710765301503e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.777037121239118e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,1.0295698302797971e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,7.604375241498928e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,1.029569193633506e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,4.883825749857351e-05,285.10577392578125,294.1499938964844,282.1583557128906,280.9222717285156,286.1371765136719,282.5119323730469,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.897442942019552e-05,1.2508818980627723e-10,9.897429845295846e-05,-0.0002298847248312,0.0,0.0,0.0,-0.000558289582841,60.0,-0.2714308798313141,-0.0,-7.399327817125823e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,6.304726412054151e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,6.639185357926181e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,4.903684384771623e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,6.639180810452672e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,3.149337135255337e-05,285.1067810058594,294.1499938964844,282.1422424316406,280.9255676269531,286.1364440917969,282.5144348144531,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.717841461068019e-05,8.402322587697242e-11,6.717832729918882e-05,-0.0001537201897008,0.0,0.0,0.0,-0.0003783967113122,60.0,-0.1758468449115753,-0.0,-3.076877364005526e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,6.304726412054151e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,6.639185357926181e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,4.903684384771623e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,6.639180810452672e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,3.149337135255337e-05,285.1067810058594,294.1499938964844,282.1422424316406,280.9255676269531,286.1364440917969,282.5144348144531,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-6.717841461068019e-05,8.402322587697242e-11,6.717832729918882e-05,-0.0001537201897008,0.0,0.0,0.0,-0.0003783967113122,60.0,-0.1758468449115753,-0.0,-3.076877364005526e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,4.028223884233739e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,4.241916940372903e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,3.1330685033026384e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,4.241914211888798e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.0121784473303705e-05,285.1072998046875,294.1499938964844,282.1254577636719,280.92694091796875,286.1361389160156,282.5156555175781,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292196172173135e-05,5.3684473533266435e-11,4.292190715204924e-05,-9.821549610933288e-05,0.0,0.0,0.0,-0.0002417670621071,60.0,-0.1174294799566268,-0.0,-1.2560441575715228e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,4.028223884233739e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,4.241916940372903e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,3.1330685033026384e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,4.241914211888798e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.0121784473303705e-05,285.1072998046875,294.1499938964844,282.1254577636719,280.92694091796875,286.1361389160156,282.5156555175781,285.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292196172173135e-05,5.3684473533266435e-11,4.292190715204924e-05,-9.821549610933288e-05,0.0,0.0,0.0,-0.0002417670621071,60.0,-0.1174294799566268,-0.0,-1.2560441575715228e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,1.9835940747725544e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,2.0888217022729805e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.542798031550774e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,2.088820338030928e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.908449101203589e-06,285.10748291015625,294.1499938964844,282.10791015625,280.9262084960937,286.13604736328125,282.5160827636719,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1136025679879825e-05,2.643574595340148e-11,2.113599839503877e-05,-4.836402877117507e-05,0.0,0.0,0.0,-0.0001190531183965,60.0,-0.0689097419381141,-0.0,-3.045673435675411e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,1.9835940747725544e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,2.0888217022729805e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.542798031550774e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,2.088820338030928e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.908449101203589e-06,285.10748291015625,294.1499938964844,282.10791015625,280.9262084960937,286.13604736328125,282.5160827636719,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1136025679879825e-05,2.643574595340148e-11,2.113599839503877e-05,-4.836402877117507e-05,0.0,0.0,0.0,-0.0001190531183965,60.0,-0.0689097419381141,-0.0,-3.045673435675411e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,1.2386437902023315e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,1.3043525086686714e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.633912441131542e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,1.304351712860807e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,6.1872738115198445e-06,285.1074523925781,294.1499938964844,282.0988464355469,280.9249572753906,286.1360168457031,282.51611328125,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.319835337199038e-05,1.6507701455781287e-11,1.3198336091591044e-05,-3.020077383553144e-05,0.0,0.0,0.0,-7.434247527271509e-05,60.0,-0.0488329902291297,-0.0,-1.1876010591604924e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.033276006040978e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.406383701891173e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,5.470334940582688e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,7.406378585983475e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,3.5132620723743457e-06,285.1074523925781,294.1499938964844,282.08953857421875,280.9231262207031,286.1360168457031,282.51611328125,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.494363671867177e-06,9.373500239884258e-12,7.494354122172808e-06,-1.714873178570997e-05,0.0,0.0,0.0,-4.221356357447803e-05,60.0,-0.0326351821422576,-0.0,-3.829067271587938e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
