time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,1.299070078175646e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,1.3679843391400937e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.0103896386226553e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,1.367983486488811e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,6.48911509415484e-07,285.1074523925781,294.1499938964844,282.0702514648437,280.9174499511719,286.1360168457031,282.5161437988281,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3842937960362178e-06,1.731348463034077e-12,1.384292090733652e-06,-3.1675265290687094e-06,0.0,0.0,0.0,-7.797309081070125e-06,60.0,-0.0116316610947251,-0.0,-1.306299903316988e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,1.299070078175646e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,1.3679843391400937e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.0103896386226553e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,1.367983486488811e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,6.48911509415484e-07,285.1074523925781,294.1499938964844,282.0702514648437,280.9174499511719,286.1360168457031,282.5161437988281,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3842937960362178e-06,1.731348463034077e-12,1.384292090733652e-06,-3.1675265290687094e-06,0.0,0.0,0.0,-7.797309081070125e-06,60.0,-0.0116316610947251,-0.0,-1.306299903316988e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-4.391841557094267e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-4.6248236351686955e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-3.415882465773734e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-4.6248205265442274e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-2.1938125982501333e-08,285.1074523925781,294.1499938964844,282.04998779296875,280.9089660644531,286.1360168457031,282.5161437988281,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,4.6791427621428745e-08,-5.852142501063667e-14,-4.679137077800989e-08,1.0707396569387129e-07,0.0,0.0,0.0,2.635642886161804e-07,60.0,-0.0028616853523999,-0.0,-1.4930383739966555e-16,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-4.391841557094267e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-4.6248236351686955e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-3.415882465773734e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-4.6248205265442274e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-2.1938125982501333e-08,285.1074523925781,294.1499938964844,282.04998779296875,280.9089660644531,286.1360168457031,282.5161437988281,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,4.6791427621428745e-08,-5.852142501063667e-14,-4.679137077800989e-08,1.0707396569387129e-07,0.0,0.0,0.0,2.635642886161804e-07,60.0,-0.0028616853523999,-0.0,-1.4930383739966555e-16,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,282.027587890625,280.89703369140625,286.1360168457031,282.5161437988281,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.620005139587816e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006618155166506,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,282.027587890625,280.89703369140625,286.1360168457031,282.5161437988281,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.620005139587816e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006618155166506,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,282.00201416015625,280.8813171386719,286.1360168457031,282.5161437988281,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592092343678e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-0.0001434242003597,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,282.00201416015625,280.8813171386719,286.1360168457031,282.5161437988281,285.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592092343678e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-0.0001434242003597,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.9881286621094,280.8721008300781,286.1360168457031,282.5161437988281,285.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179251894693e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-7.502530934289098e-05,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.9735717773437,280.862060546875,286.1360168457031,282.5161437988281,285.11749267578125,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-4.140158125665039e-05,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.675360455712543e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,8.082530413185129e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,5.969735339741988e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,8.082524992174267e-13,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,3.833996054664057e-12,285.1074523925781,294.1499938964844,281.9552001953125,280.848876953125,286.1360168457031,282.5161437988281,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.873484436505258e-12,3.1970987692462967e-18,-2.873487472271341e-12,1.942395219277013e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2583173631574027e-05,-0.0,-4.559773015497587e-24,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.94244384765625,280.8394775390625,286.1360168457031,282.5161437988281,285.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200055531781225e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-1.5426681784447283e-05,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.90887451171875,280.81378173828125,286.1360168457031,282.5161437988281,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-9.478212632529903e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.90887451171875,280.81378173828125,286.1360168457031,282.5161437988281,285.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-9.478212632529903e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.87310791015625,280.7852783203125,286.1360168457031,282.5161437988281,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-7.771658601996023e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.87310791015625,280.7852783203125,286.1360168457031,282.5161437988281,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-7.771658601996023e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.8353576660156,280.7541198730469,286.1360168457031,282.5161437988281,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5488422136787925e-12,7.279738638393379e-18,2.548835057944454e-12,-5.116768553997675e-12,0.0,0.0,0.0,0.0,60.0,-6.993766419327585e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.8353576660156,280.7541198730469,286.1360168457031,282.5161437988281,285.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5488422136787925e-12,7.279738638393379e-18,2.548835057944454e-12,-5.116768553997675e-12,0.0,0.0,0.0,0.0,60.0,-6.993766419327585e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.8158264160156,280.7376403808594,286.1360168457031,282.5161437988281,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,2.762170049977475e-12,1.9602726747580198e-18,-2.7621720015413853e-12,3.557192734815473e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.705663054162869e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.7958679199219,280.7206115722656,286.1360168457031,282.5161437988281,285.1143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5488422136787925e-12,7.279738638393379e-18,2.548835057944454e-12,-5.116768553997675e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.443883648898918e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.7548522949219,280.6849365234375,286.1360168457031,282.5161437988281,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179251894693e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-5.971241535007721e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.7548522949219,280.6849365234375,286.1360168457031,282.5161437988281,285.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179251894693e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-5.971241535007721e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.7125549316406,280.6473388671875,286.1360168457031,282.5161437988281,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179251894693e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-5.542206508835079e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.7125549316406,280.6473388671875,286.1360168457031,282.5161437988281,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179251894693e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-5.542206508835079e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.669189453125,280.6080627441406,286.1360168457031,282.5161437988281,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-5.146644980413839e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.669189453125,280.6080627441406,286.1360168457031,282.5161437988281,285.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-5.146644980413839e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.6249694824219,280.5673217773437,286.1360168457031,282.5161437988281,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200055531781225e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-4.778659786097705e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.6249694824219,280.5673217773437,286.1360168457031,282.5161437988281,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200055531781225e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-4.778659786097705e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.6026611328125,280.5465087890625,286.1360168457031,282.5161437988281,285.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200055531781225e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-4.604595687851543e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.5802001953125,280.525390625,286.1360168457031,282.5161437988281,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-4.437249117472675e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.54949951171875,280.4963073730469,286.1360168457031,282.5161437988281,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200059667684295e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-4.219714355713222e-06,-0.0,-5.066233845385895e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.5350341796875,280.48248291015625,286.1360168457031,282.5161437988281,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200059667684295e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-4.12191138821072e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.48974609375,280.4388427734375,286.1360168457031,282.5161437988281,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-3.829527031484759e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.48974609375,280.4388427734375,286.1360168457031,282.5161437988281,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.0015925059339844e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-3.829527031484759e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.44451904296875,280.3946838378906,286.1360168457031,282.5161437988281,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179458689847e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-3.558115395208006e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.44451904296875,280.3946838378906,286.1360168457031,282.5161437988281,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179458689847e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-3.558115395208006e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.3996276855469,280.3502502441406,286.1360168457031,282.5161437988281,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-3.3059909583244007e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.3996276855469,280.3502502441406,286.1360168457031,282.5161437988281,285.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-3.3059909583244007e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.3773803710937,280.3280029296875,286.1360168457031,282.5161437988281,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-3.187101583534968e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.35528564453125,280.3057861328125,286.1360168457031,282.5161437988281,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-3.072493427680456e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
