time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.3117370605469,280.2615051269531,286.1360168457031,282.5161437988281,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-2.855368620657828e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.3117370605469,280.2615051269531,286.1360168457031,282.5161437988281,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-2.855368620657828e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.2691955566406,280.2176818847656,286.1360168457031,282.5161437988281,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-2.6536827135714702e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.2691955566406,280.2176818847656,286.1360168457031,282.5161437988281,285.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-2.6536827135714702e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.2279052734375,280.17449951171875,286.1360168457031,282.5161437988281,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-2.4663654585310724e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.2279052734375,280.17449951171875,286.1360168457031,282.5161437988281,285.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-2.4663654585310724e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.1880798339844,280.1322326660156,286.1360168457031,282.5161437988281,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200059667684295e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-2.292028057127027e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.1880798339844,280.1322326660156,286.1360168457031,282.5161437988281,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200059667684295e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-2.292028057127027e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.1687927246094,280.11151123046875,286.1360168457031,282.5161437988281,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-2.2103927221905906e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.1499328613281,280.0910949707031,286.1360168457031,282.5161437988281,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.383179665485e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-2.1315127014531754e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.12225341796875,280.06072998046875,286.1360168457031,282.5161437988281,285.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.6044973469585564e-12,-2.550399660570448e-17,2.604522934129827e-12,-3.4353214717341984e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0158570350758964e-06,-0.0,-1.016455102652514e-38,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.1137390136719,280.05133056640625,286.1360168457031,282.5161437988281,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,2.706512748293366e-12,1.3418603512969173e-18,-2.706514049335973e-12,5.238669307378041e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.9809713194263168e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.0797119140625,280.0131530761719,286.1360168457031,282.5161437988281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001593333114597e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-1.8417927094560584e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,281.0797119140625,280.0131530761719,286.1360168457031,282.5161437988281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001593333114597e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-1.8417927094560584e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.0480651855469,279.976806640625,286.1360168457031,282.5161437988281,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.3831800790753058e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-1.711677214188967e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,-2.5584536659378765e-13,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,-2.694176804395043e-13,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,-1.9899117347389058e-13,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,-2.6941749070412413e-13,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,-1.277998757168164e-12,285.1074523925781,294.1499938964844,281.0480651855469,279.976806640625,286.1360168457031,282.5161437988281,285.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-4.650536564594328e-15,3.3831800790753058e-18,4.647153091486521e-15,2.5831654523744696e-12,0.0,0.0,0.0,0.0,60.0,-1.711677214188967e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.01904296875,279.9425048828125,286.1360168457031,282.5161437988281,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200059667684295e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-1.5911257378320445e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.01904296875,279.9425048828125,286.1360168457031,282.5161437988281,285.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200059667684295e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-1.5911257378320445e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.5584536659378765e-13,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.694176804395043e-13,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.9899117347389058e-13,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.6941749070412413e-13,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.277998757168164e-12,285.1074523925781,294.1499938964844,281.0055847167969,279.9262084960937,286.1360168457031,282.5161437988281,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,1.0666385716296897e-13,4.6200059667684295e-18,-1.066684785747292e-13,-7.797879095911009e-13,0.0,0.0,0.0,0.0,60.0,-1.5344022585850323e-06,-0.0,-5.066788513209878e-25,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0,285.1074523925781,294.1499938964844,280.99285888671875,279.9105224609375,286.1360168457031,282.5161437988281,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,5.1006660510945565e-14,4.001592919524292e-18,-5.10106618945884e-14,9.016887171815756e-13,0.0,0.0,0.0,0.0,60.0,-1.4795460856475984e-06,-0.0,-0.0,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,6.426835175155077e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,6.767771898452676e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,4.99865815406508e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,6.767767457560581e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,3.2103328884147686e-09,285.1074523925781,294.1499938964844,280.96978759765625,279.88104248046875,286.1360168457031,282.5161437988281,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.850972678051903e-09,8.540734851118781e-15,6.850964240356916e-09,-1.5675867715003733e-08,0.0,0.0,0.0,-3.859167918562889e-08,60.0,-1.382993195875315e-05,-0.0,-3.197216435688431e-18,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,6.426835175155077e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,6.767771898452676e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,4.99865815406508e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,6.767767457560581e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,3.2103328884147686e-09,285.1074523925781,294.1499938964844,280.96978759765625,279.88104248046875,286.1360168457031,282.5161437988281,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.850972678051903e-09,8.540734851118781e-15,6.850964240356916e-09,-1.5675867715003733e-08,0.0,0.0,0.0,-3.859167918562889e-08,60.0,-1.382993195875315e-05,-0.0,-3.197216435688431e-18,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.208457194896596e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.3256132575255606e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.7176917666006375e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.325611703213326e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.1031684898910044e-08,285.1074523925781,294.1499938964844,280.95001220703125,279.8543395996094,286.1360168457031,282.51611328125,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3532296111739012e-08,2.943696312098301e-14,2.3532265913672745e-08,-5.384655565876528e-08,0.0,0.0,0.0,-1.3255339581519365e-07,60.0,-1.0348829164286144e-05,-0.0,-3.775336357242254e-17,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,2.208457194896596e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.3256132575255606e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.7176917666006375e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.325611703213326e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,1.1031684898910044e-08,285.1074523925781,294.1499938964844,280.95001220703125,279.8543395996094,286.1360168457031,282.51611328125,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-2.3532296111739012e-08,2.943696312098301e-14,2.3532265913672745e-08,-5.384655565876528e-08,0.0,0.0,0.0,-1.3255339581519365e-07,60.0,-1.0348829164286144e-05,-0.0,-3.775336357242254e-17,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,1.3303727541824628e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,1.400947695628929e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.0347361723006544e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,1.400946700869099e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,6.645478265454585e-07,285.1074523925781,294.1499938964844,280.93487548828125,279.8304748535156,286.1360168457031,282.51611328125,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4174734133121092e-06,1.7729228458593373e-12,1.4174717080095434e-06,-3.2435618777526543e-06,0.0,0.0,0.0,-7.984228432178497e-06,60.0,-0.0021833281498402,-0.0,-1.3700122308314688e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,1.3303727541824628e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,1.400947695628929e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,1.0347361723006544e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,1.400946700869099e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,6.645478265454585e-07,285.1074523925781,294.1499938964844,280.93487548828125,279.8304748535156,286.1360168457031,282.51611328125,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4174734133121092e-06,1.7729228458593373e-12,1.4174717080095434e-06,-3.2435618777526543e-06,0.0,0.0,0.0,-7.984228432178497e-06,60.0,-0.0021833281498402,-0.0,-1.3700122308314688e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.126068339857738e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.504098675781279e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,5.542507324207691e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.504093559873581e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,3.5596137877291767e-06,285.1073913574219,294.1499938964844,280.925537109375,279.8095397949219,286.1360168457031,282.51611328125,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.592713245685445e-06,9.496609228165642e-12,7.592703695991075e-06,-1.7374122762703337e-05,0.0,0.0,0.0,-4.276761319488287e-05,60.0,-0.0126635050401091,-0.0,-3.9307702058566366e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.126068339857738e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.504098675781279e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,5.542507324207691e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.504093559873581e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,3.5596137877291767e-06,285.1073913574219,294.1499938964844,280.925537109375,279.8095397949219,286.1360168457031,282.51611328125,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.592713245685445e-06,9.496609228165642e-12,7.592703695991075e-06,-1.7374122762703337e-05,0.0,0.0,0.0,-4.276761319488287e-05,60.0,-0.0126635050401091,-0.0,-3.9307702058566366e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.2468354952943628e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,1.3129787248544744e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.697625955595868e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,1.3129778153597726e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,6.228192432899959e-06,285.1073913574219,294.1499938964844,280.9229736328125,279.8001403808594,286.1360168457031,282.5161437988281,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3284871783980634e-05,1.6616139020264598e-11,1.3284855413076002e-05,-3.0399252864299345e-05,0.0,0.0,0.0,-7.482993532903492e-05,60.0,-0.0243162401020526,-0.0,-1.2033611954120891e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.0013685571029782e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,2.107538875861792e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,1.5566225783913978e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.1075375116197392e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.997235792980064e-06,285.1074523925781,294.1499938964844,280.9218444824219,279.79150390625,286.135986328125,282.5162353515625,285.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324391127564013e-05,2.6671598957195286e-11,2.132436384272296e-05,-4.87957258883398e-05,0.0,0.0,0.0,-0.0001201142731588,60.0,-0.0412282235920429,-0.0,-3.100500411967744e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,3.753004648388014e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,3.952097358705942e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.919008693424985e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,3.952095084969187e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,1.874700865300838e-05,285.1075744628906,294.1499938964844,280.92303466796875,279.7787170410156,286.1358642578125,282.5166320800781,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.998811007477343e-05,5.001529398973581e-11,3.998805914307013e-05,-9.150301048066468e-05,0.0,0.0,0.0,-0.0002252417034469,60.0,-0.0831134244799614,-0.0,-1.0902746760965698e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,4.129631179239368e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,4.348703896539519e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,3.211941020708764e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,4.348700713308062e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,2.0628334823413752e-05,285.1075744628906,294.1499938964844,280.9237060546875,279.7765197753906,286.13580322265625,282.5167541503906,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.400108446134254e-05,5.5034529017339295e-11,4.400102989166044e-05,-0.0001006857055472,0.0,0.0,0.0,-0.0002478456590324,60.0,-0.0924421101808548,-0.0,-1.3200800175194869e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.6969305407837965e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.052195542200934e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,5.20873254572507e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.052190539980074e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,3.345250661368482e-05,285.1082763671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1352844238281,282.51812744140625,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135592750273645e-05,8.924861544246099e-11,7.135584019124508e-05,-0.0001632803323445,0.0,0.0,0.0,-0.0004019277112092,60.0,-0.1623785644769668,-0.0,-3.471596898840801e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,6.6969305407837965e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,7.052195542200934e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,5.20873254572507e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.052190539980074e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,3.345250661368482e-05,285.1082763671875,294.1499938964844,280.9309997558594,279.7645568847656,286.1352844238281,282.51812744140625,285.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.135592750273645e-05,8.924861544246099e-11,7.135584019124508e-05,-0.0001632803323445,0.0,0.0,0.0,-0.0004019277112092,60.0,-0.1623785644769668,-0.0,-3.471596898840801e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.718984074424952e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,1.0234565706923604e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.559222922282061e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,1.023455843096599e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,4.8548270569881424e-05,285.1095886230469,294.1499938964844,280.943603515625,279.7557373046875,286.1341247558594,282.5206604003906,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035560344462,1.2952297567814242e-10,0.0001035559034789,-0.0002369622379774,0.0,0.0,0.0,-0.0005833018221892,60.0,-0.2457024604082107,-0.0,-7.3117178978066e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.718984074424952e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,1.0234565706923604e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,7.559222922282061e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,1.023455843096599e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11932373046875,0.0,0.0,4.8548270569881424e-05,285.1095886230469,294.1499938964844,280.943603515625,279.7557373046875,286.1341247558594,282.5206604003906,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035560344462,1.2952297567814242e-10,0.0001035559034789,-0.0002369622379774,0.0,0.0,0.0,-0.0005833018221892,60.0,-0.2457024604082107,-0.0,-7.3117178978066e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,1.5198067558230832e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,1.600430732651148e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,1.182073901873082e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,1.6004298231564462e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.591738540213555e-05,285.1122131347656,294.1499938964844,280.96142578125,279.75006103515625,286.13134765625,282.5250549316406,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619353715796,2.0254119215135086e-10,0.0001619351678527,-0.000370549125364,0.0,0.0,0.0,-0.0009121362818405,60.0,-0.371318906545639,-0.0,-1.787946124487405e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,1.5198067558230832e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,1.600430732651148e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,1.182073901873082e-05,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,1.6004298231564462e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.591738540213555e-05,285.1122131347656,294.1499938964844,280.96142578125,279.75006103515625,286.13134765625,282.5250549316406,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619353715796,2.0254119215135086e-10,0.0001619351678527,-0.000370549125364,0.0,0.0,0.0,-0.0009121362818405,60.0,-0.371318906545639,-0.0,-1.787946124487405e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,1.9860755855916068e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,2.091434907924849e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,1.544728183944244e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,2.0914334527333267e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.920845332089812e-05,285.1143493652344,294.1499938964844,280.9722595214844,279.7484130859375,286.1285095214844,282.5279235839844,285.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116158866556,2.6467936176111085e-10,0.0002116156247211,-0.0004842310445383,0.0,0.0,0.0,-0.001191972871311,60.0,-0.4687707722187042,-0.0,-3.053298502919688e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
