time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,2.6264988264301792e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,2.765831777651329e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,2.0428358766366728e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,2.765829958661925e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,0.0001311988744419,285.1172180175781,294.1499938964844,280.9843444824219,279.7475891113281,286.1234741210937,282.53033447265625,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798525965772,3.500268130895989e-10,0.0002798522473312,-0.0006403742008842,0.0,0.0,0.0,-0.0015763317933306,60.0,-0.6077840328216553,-0.0,-5.339887199085069e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,4.404388164402917e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,4.63803589809686e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,3.425640898058191e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,4.638032987713814e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0002200079907197,285.1232604980469,294.1499938964844,281.01226806640625,279.7483825683594,286.1000671386719,282.5253601074219,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707814659923,5.884596143701515e-10,0.0004707808839157,-0.0010762891033664,0.0,0.0,0.0,-0.0026515568606555,60.0,-1.0279054641723633,-0.0,-1.5015810816976227e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,4.404388164402917e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,4.63803589809686e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,3.425640898058191e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,4.638032987713814e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0002200079907197,285.1232604980469,294.1499938964844,281.01226806640625,279.7483825683594,286.1000671386719,282.5253601074219,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004707814659923,5.884596143701515e-10,0.0004707808839157,-0.0010762891033664,0.0,0.0,0.0,-0.0026515568606555,60.0,-1.0279054641723633,-0.0,-1.5015810816976227e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.003440209198743e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.4810631708242e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.002687925705686e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.481056622462349e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004497398622334,285.12548828125,294.1499938964844,281.0450439453125,279.7524719238281,286.0438537597656,282.50634765625,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007840088801458,9.328771088945587e-10,0.0007840079488232,-0.0016685398295521,0.0,0.0,0.0,-0.0044015664607286,60.0,-1.748412013053894,-0.0,-6.274722608168305e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.003440209198743e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.4810631708242e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.002687925705686e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.481056622462349e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004497398622334,285.12548828125,294.1499938964844,281.0450439453125,279.7524719238281,286.0438537597656,282.50634765625,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007840088801458,9.328771088945587e-10,0.0007840079488232,-0.0016685398295521,0.0,0.0,0.0,-0.0044015664607286,60.0,-1.748412013053894,-0.0,-6.274722608168305e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.017557022161782e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.495928679825738e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.013667345745489e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.495922131463884e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0004504450480453,285.1272277832031,294.1499938964844,281.08258056640625,279.75994873046875,285.9754943847656,282.479248046875,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006643878878094,9.874097095519119e-10,0.0006643868982791,-0.0019315269310027,0.0,0.0,0.0,-0.0038249788340181,60.0,-2.0865392684936523,-0.0,-6.294411747376216e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.017557022161782e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.495928679825738e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.013667345745489e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.495922131463884e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,0.0004504450480453,285.1272277832031,294.1499938964844,281.08258056640625,279.75994873046875,285.9754943847656,282.479248046875,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006643878878094,9.874097095519119e-10,0.0006643868982791,-0.0019315269310027,0.0,0.0,0.0,-0.0038249788340181,60.0,-2.0865392684936523,-0.0,-6.294411747376216e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.006768959807232e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.484567999606952e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.005275983829051e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.4845614512451e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004499061324167,285.1257629394531,294.1499938964844,281.124755859375,279.77081298828125,285.892333984375,282.451416015625,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274481028318,1.2177651109723795e-09,0.0010274469386786,-0.0021740733645856,0.0,0.0,0.0,-0.0057542179711163,60.0,-2.553743839263916,-0.0,-6.279356767890931e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.006768959807232e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.484567999606952e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,7.005275983829051e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.4845614512451e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0004499061324167,285.1257629394531,294.1499938964844,281.124755859375,279.77081298828125,285.892333984375,282.451416015625,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274481028318,1.2177651109723795e-09,0.0010274469386786,-0.0021740733645856,0.0,0.0,0.0,-0.0057542179711163,60.0,-2.553743839263916,-0.0,-6.279356767890931e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.009774657897653e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.487733768764885e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,7.00761447660625e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.48772722040303e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004500563081819,285.1255187988281,294.1499938964844,281.1475524902344,279.77752685546875,285.8518981933594,282.4374694824219,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600032353773,1.1873284577745835e-09,0.0009600020130164,-0.0021614998113363,0.0,0.0,0.0,-0.005401418544352,60.0,-2.5932650566101074,-0.0,-6.28354683840371e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.01087623788044e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.488893556408584e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,7.008470856817439e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.488887008046731e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004501113435253,285.1252746582031,294.1499938964844,281.1714782714844,279.7851257324219,285.8118896484375,282.4236755371094,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601203491911,1.2010373806603523e-09,0.0009601191268302,-0.0021974234841763,0.0,0.0,0.0,-0.0054082139395177,60.0,-2.595610857009888,-0.0,-6.285082321255686e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.023092570714653e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.50175744947046e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.017972529865801e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.501751628704368e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0004507215635385,285.1248474121094,294.1499938964844,281.2183532714844,279.8013916015625,285.7395935058594,282.3955993652344,285.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211157895,1.3532064357946183e-09,0.0009614197770133,-0.0025961745996028,0.0,0.0,0.0,-0.0054836478084325,60.0,-2.57715106010437,-0.0,-6.30213179420025e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.02512256288901e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,9.503895125817508e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.019550685072318e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.503888577455656e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,0.0004508229612838,285.12481689453125,294.1499938964844,281.2225952148437,279.8029479980469,285.7333984375,282.3927307128906,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372990421,1.3784914321135482e-09,0.0009616359602659,-0.0026624323800206,0.0,0.0,0.0,-0.0054961824789643,60.0,-2.575099468231201,-0.0,-6.304967570258668e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.062249591806903e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.54299175646156e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.048427505651489e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.54298593569547e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.000452677544672,285.1243591308594,294.1499938964844,281.2780456542969,279.8243408203125,285.6569519042969,282.3465881347656,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655924513936,1.841021557424937e-09,0.0009655906469561,-0.0038744581397622,0.0,0.0,0.0,-0.005725476425141,60.0,-2.548372507095337,-0.0,-6.356945903007727e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,9.062249591806903e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.54299175646156e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,7.048427505651489e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.54298593569547e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.000452677544672,285.1243591308594,294.1499938964844,281.2780456542969,279.8243408203125,285.6569519042969,282.3465881347656,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655924513936,1.841021557424937e-09,0.0009655906469561,-0.0038744581397622,0.0,0.0,0.0,-0.005725476425141,60.0,-2.548372507095337,-0.0,-6.356945903007727e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.09895243239589e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.581641643308104e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.076974725350738e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.581635822542012e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004545109404716,285.1239013671875,294.1499938964844,281.3376770019531,279.8493347167969,285.5824584960937,282.2826232910156,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503482338,2.298264023536944e-09,0.0009695011540316,-0.0050726104527711,0.0,0.0,0.0,-0.005952154751867,60.0,-2.5207302570343018,-0.0,-6.408539121594006e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.09895243239589e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.581641643308104e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,7.076974725350738e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,9.581635822542012e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0004545109404716,285.1239013671875,294.1499938964844,281.3376770019531,279.8493347167969,285.5824584960937,282.2826232910156,285.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969503482338,2.298264023536944e-09,0.0009695011540316,-0.0050726104527711,0.0,0.0,0.0,-0.005952154751867,60.0,-2.5207302570343018,-0.0,-6.408539121594006e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.141316695604472e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.626252722227946e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.109923899406567e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.626246901461856e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.000456627109088,285.1234741210937,294.1499938964844,281.4013977050781,279.87799072265625,285.5100402832031,282.2090759277344,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974015740212,2.826034295466684e-09,0.0009740128880366,-0.0064555476419627,0.0,0.0,0.0,-0.0062137870118021,60.0,-2.48954176902771,-0.0,-6.468349766919347e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.141316695604472e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.626252722227946e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.109923899406567e-05,297.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.626246901461856e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.000456627109088,285.1234741210937,294.1499938964844,281.4013977050781,279.87799072265625,285.5100402832031,282.2090759277344,285.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974015740212,2.826034295466684e-09,0.0009740128880366,-0.0064555476419627,0.0,0.0,0.0,-0.0062137870118021,60.0,-2.48954176902771,-0.0,-6.468349766919347e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.143450006376952e-05,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.628499537939206e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.111582817742601e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.628493717173114e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004567336873151,285.1232604980469,294.1499938964844,281.43475341796875,279.89373779296875,285.4746398925781,282.1711120605469,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742455440573,2.852600600178334e-09,0.0009742426918819,-0.0065251565538346,0.0,0.0,0.0,-0.0062269703485071,60.0,-2.4723615646362305,-0.0,-6.47136744191812e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.148647950496525e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.633973240852356e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.115626067388803e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.633967420086265e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,0.0004569933225866,285.123046875,294.1499938964844,281.4691162109375,279.910400390625,285.4398803710937,282.13623046875,285.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798516836,2.917347474706844e-09,0.0009747956064529,-0.0066948137246072,0.0,0.0,0.0,-0.0062590641900897,60.0,-2.4522478580474854,-0.0,-6.47872582248965e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.1534064267762e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.638984192861244e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004572310426738,285.12261962890625,294.1499938964844,281.5406494140625,279.94659423828125,285.3719787597656,282.0740966796875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4085092544555664,-0.0,-6.485464609795599e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.1534064267762e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.638984192861244e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.119327347027138e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004572310426738,285.12261962890625,294.1499938964844,281.5406494140625,279.94659423828125,285.3719787597656,282.0740966796875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766085152260757e-09,0.0009753030608408,-0.0068500936031341,0.0,0.0,0.0,-0.0062884464859962,60.0,-2.4085092544555664,-0.0,-6.485464609795599e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.61935584200546e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.61935002123937e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004562999529298,285.1221923828125,294.1499938964844,281.6159362792969,279.9866638183594,285.3065490722656,282.0271911621094,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3573005199432373,-0.0,-6.459074342046733e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,9.134766878560184e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.61935584200546e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.61935002123937e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004562999529298,285.1221923828125,294.1499938964844,281.6159362792969,279.9866638183594,285.3065490722656,282.0271911621094,285.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351634831332e-09,0.0009733173064887,-0.0062415110878646,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.3573005199432373,-0.0,-6.459074342046733e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.130508260568604e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.61487094173208e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.614865120965987e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.000456087233033,285.1217956542969,294.1499938964844,281.6948547363281,280.0306701660156,285.24365234375,281.994873046875,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.302377462387085,-0.0,-6.453049650190223e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.130508260568604e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.61487094173208e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.614865120965987e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.000456087233033,285.1217956542969,294.1499938964844,281.6948547363281,280.0306701660156,285.24365234375,281.994873046875,285.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.302377462387085,-0.0,-6.453049650190223e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.648189006838948e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004576677165459,285.1213684082031,294.1499938964844,281.7773132324219,280.07867431640625,285.1831970214844,281.9707946777344,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.251430988311768,-0.0,-6.497847948594426e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.162148489849642e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.648189006838948e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.648183913668618e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,0.0004576677165459,285.1213684082031,294.1499938964844,281.7773132324219,280.07867431640625,285.1831970214844,281.9707946777344,285.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.251430988311768,-0.0,-6.497847948594426e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.188786498270928e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.67624073382467e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.146844291128218e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.67623491305858e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004589983436744,285.1211853027344,294.1499938964844,281.81982421875,280.1042175292969,285.15380859375,281.961181640625,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.227967500686645,-0.0,-6.535685059816387e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.219136700266972e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.708201105240732e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.170450408011675e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.708196012070404e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004605144495144,285.1209716796875,294.1499938964844,281.8631591796875,280.1307983398437,285.1249694824219,281.9537658691406,285.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.205265760421753,-0.0,-6.578929401257484e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.278507786802948e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.770721953827888e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.216628000605851e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.770716133061796e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0004634801298379,285.12060546875,294.1499938964844,281.9482421875,280.1844482421875,285.0714111328125,281.9482421875,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886323241516,4.535085640355874e-09,0.0009886277839541,-0.0109335472807288,0.0,0.0,0.0,-0.0070610414259135,60.0,-2.1617891788482666,-0.0,-6.663935891992878e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.28120280150324e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.77355957729742e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.218723476398736e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.773553756531328e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0004636147641576,285.12060546875,294.1499938964844,281.9523010253906,280.18707275390625,285.0689392089844,281.9483337402344,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988918938674,4.568658784620538e-09,0.0009889143984764,-0.0110215097665786,0.0,0.0,0.0,-0.007077682763338,60.0,-2.1597087383270264,-0.0,-6.667806928817299e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.830739145400004e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.260956044774503e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.830733324633913e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.000466327095637,285.1202087402344,294.1499938964844,282.04461669921875,280.24761962890625,285.0150451660156,281.9580383300781,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245141210252768e-09,0.0009947000071406,-0.0127938352525234,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.111205577850342,-0.0,-6.746051184336467e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.335501817986368e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,9.830739145400004e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.260956044774503e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.830733324633913e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.000466327095637,285.1202087402344,294.1499938964844,282.04461669921875,280.24761962890625,285.0150451660156,281.9580383300781,285.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245141210252768e-09,0.0009947000071406,-0.0127938352525234,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.111205577850342,-0.0,-6.746051184336467e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.878505807137115e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.296236435649917e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004685929743573,285.1198425292969,294.1499938964844,282.1400146484375,280.3125,284.96343994140625,281.9857177734375,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.8102638256229974e-09,0.0009995324071496,-0.0142743187025189,0.0,0.0,0.0,-0.0076932050287723,60.0,-2.05778431892395,-0.0,-6.811764308167767e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.380862320540472e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.878505807137115e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.296236435649917e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.878500713966788e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0004685929743573,285.1198425292969,294.1499938964844,282.1400146484375,280.3125,284.96343994140625,281.9857177734375,285.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.8102638256229974e-09,0.0009995324071496,-0.0142743187025189,0.0,0.0,0.0,-0.0076932050287723,60.0,-2.05778431892395,-0.0,-6.811764308167767e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.306905899895355e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004692782240454,285.11944580078125,294.1499938964844,282.23834228515625,280.3818664550781,284.9143981933594,282.0307312011719,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148465394881e-09,0.001000995398499,-0.0147219747304916,0.0,0.0,0.0,-0.0077779288403689,60.0,-1.997856616973877,-0.0,-6.831697874076782e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.394580411026254e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.306905899895355e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.892945672618224e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004692782240454,285.11944580078125,294.1499938964844,282.23834228515625,280.3818664550781,284.9143981933594,282.0307312011719,285.09716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010014520958,5.981148465394881e-09,0.001000995398499,-0.0147219747304916,0.0,0.0,0.0,-0.0077779288403689,60.0,-1.997856616973877,-0.0,-6.831697874076782e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
