time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.015970135806128e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.494254481978714e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.012428250163794e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.000450365972938,285.1128845214844,294.1499938964844,284.598876953125,282.8005065917969,284.4746398925781,283.4463806152344,285.073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606556268408,1.263637416926144e-09,0.0009606543462723,-0.0023614636156708,0.0,0.0,0.0,-0.0054392470046877,60.0,-0.3622815608978271,-0.0,-6.292093246429431e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.016029071062805e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.494317055214196e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.012474816292524e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.494312689639628e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.0004503689124248,285.1127319335937,294.1499938964844,284.66558837890625,282.8753662109375,284.4761047363281,283.4613037109375,285.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606620878912,1.264363835851156e-09,0.0009606608073227,-0.0023633670061826,0.0,0.0,0.0,-0.0054396083578467,60.0,-0.3181196451187134,-0.0,-6.292174958844043e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.015332761919126e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.493583638686688e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,7.011932757450268e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004503341624513,285.1125793457031,294.1499938964844,284.732666015625,282.9501342773437,284.4781188964844,283.4766845703125,285.072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605879313312,1.25568289099931e-09,0.0009605866507627,-0.0023406187538057,0.0,0.0,0.0,-0.005435305647552,60.0,-0.2738121747970581,-0.0,-6.291202225838789e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.486985072726384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.486981434747575e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0004500211507547,285.1122741699219,294.1499938964844,284.8678894042969,283.0990905761719,284.483642578125,283.5068359375,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202312529,1.1775976860306512e-09,0.0009599190670996,-0.0021360006649047,0.0,0.0,0.0,-0.0053965956903994,60.0,-0.184543490409851,-0.0,-6.282457576389788e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.009066707221793e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.486985072726384e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.007059321040288e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.486981434747575e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0004500211507547,285.1122741699219,294.1499938964844,284.8678894042969,283.0990905761719,284.483642578125,283.5068359375,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599202312529,1.1775976860306512e-09,0.0009599190670996,-0.0021360006649047,0.0,0.0,0.0,-0.0053965956903994,60.0,-0.184543490409851,-0.0,-6.282457576389788e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.002126171253622e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.479676373302937e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.001660560490564e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.47967273532413e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004496744368225,285.1127624511719,294.1499938964844,285.00457763671875,283.2468566894531,284.490478515625,283.53253173828125,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587841828353,8.903903725432372e-10,0.0007587832515127,-0.0015820664120838,0.0,0.0,0.0,-0.0042555374093353,60.0,-0.0871276706457138,-0.0,-6.272779273786e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.002126171253622e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.479676373302937e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.001660560490564e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.47967273532413e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,0.0004496744368225,285.1127624511719,294.1499938964844,285.00457763671875,283.2468566894531,284.490478515625,283.53253173828125,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587841828353,8.903903725432372e-10,0.0007587832515127,-0.0015820664120838,0.0,0.0,0.0,-0.0042555374093353,60.0,-0.0871276706457138,-0.0,-6.272779273786e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,4.012950012111105e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,4.225831435178407e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,3.121186819043942e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,4.225829979986884e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.000200454989681,285.1142578125,294.1499938964844,285.1427001953125,283.3929443359375,284.4956970214844,283.5519104003906,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004314085235819,5.386309731569835e-10,0.0004314079706091,-0.0009846617467701,0.0,0.0,0.0,-0.0024294212926179,60.0,-0.009164934977889,-0.0,-1.2465142695816668e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,4.012950012111105e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,4.225831435178407e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,3.121186819043942e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,4.225829979986884e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.000200454989681,285.1142578125,294.1499938964844,285.1427001953125,283.3929443359375,284.4956970214844,283.5519104003906,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004314085235819,5.386309731569835e-10,0.0004314079706091,-0.0009846617467701,0.0,0.0,0.0,-0.0024294212926179,60.0,-0.009164934977889,-0.0,-1.2465142695816668e-08,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.3778889953973703e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,2.504032636352349e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,1.849471118475776e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,2.504031726857648e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001187803791253,285.1200256347656,294.1499938964844,285.2822570800781,283.5367736816406,284.498291015625,283.5687255859375,285.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533693914301,3.1690072788137513e-10,0.000253369071288,-0.0005797683261334,0.0,0.0,0.0,-0.0014271577820181,60.0,0.0259995870292186,-0.0,-4.3767616197953885e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.3778889953973703e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,2.504032636352349e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,1.849471118475776e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,2.504031726857648e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0001187803791253,285.1200256347656,294.1499938964844,285.2822570800781,283.5367736816406,284.498291015625,283.5687255859375,285.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002533693914301,3.1690072788137513e-10,0.000253369071288,-0.0005797683261334,0.0,0.0,0.0,-0.0014271577820181,60.0,0.0259995870292186,-0.0,-4.3767616197953885e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,1.869979314506054e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,1.9691791749210097e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,1.4544298210239504e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,1.969178265426308e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.340926044387744e-05,285.1226806640625,294.1499938964844,285.3525695800781,283.6076965332031,284.4989624023437,283.57525634765625,285.06915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001951575104612,2.4511218055245365e-10,0.0001951572630787,-0.0004492469597607,0.0,0.0,0.0,-0.0010998919606208,60.0,0.0330275110900402,-0.0,-2.706719737233243e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,1.4835296497039964e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,1.562228862894699e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.1538576472958084e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,1.562228317197878e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,7.410531543428078e-05,285.12420654296875,294.1499938964844,285.4232482910156,283.6778259277344,284.4994201660156,283.5800170898437,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580726238898,1.9770883541436743e-10,0.0001580724347149,-0.0003617075562942,0.0,0.0,0.0,-0.000890377908945,60.0,0.0361230596899986,-0.0,-1.7035786115116023e-09,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,1.0538800779613666e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,1.1097868991782889e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,8.196852832043078e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,1.109786444430938e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,5.264344508759677e-05,285.12664794921875,294.1499938964844,285.565673828125,283.8155517578125,284.4999694824219,283.58642578125,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112292371341,1.404494021084446e-10,0.0001122922330978,-0.0002569517237134,0.0,0.0,0.0,-0.0006325107533484,60.0,0.0380042195320129,-0.0,-8.59710136413838e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,1.0538800779613666e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,1.1097868991782889e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,8.196852832043078e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,1.109786444430938e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,5.264344508759677e-05,285.12664794921875,294.1499938964844,285.565673828125,283.8155517578125,284.4999694824219,283.58642578125,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112292371341,1.404494021084446e-10,0.0001122922330978,-0.0002569517237134,0.0,0.0,0.0,-0.0006325107533484,60.0,0.0380042195320129,-0.0,-8.59710136413838e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.393390205834294e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.785599336784799e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,5.750420768890763e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.785596608300693e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,3.693148391903378e-05,285.1281433105469,294.1499938964844,285.7095031738281,283.9493408203125,284.50030517578125,283.5903625488281,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853111382351898e-11,7.87777389632538e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437329189386,60.0,0.037039328366518,-0.0,-4.2311357195679007e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,7.393390205834294e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.785599336784799e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,5.750420768890763e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.785596608300693e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,3.693148391903378e-05,285.1281433105469,294.1499938964844,285.7095031738281,283.9493408203125,284.50030517578125,283.5903625488281,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-7.877783355070278e-05,9.853111382351898e-11,7.87777389632538e-05,-0.0001802623155526,0.0,0.0,0.0,-0.0004437329189386,60.0,0.037039328366518,-0.0,-4.2311357195679007e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,4.334166078479029e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,4.564087703329278e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,3.3710216484905686e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,4.564085884339875e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,2.1650039343512617e-05,285.1287841796875,294.1499938964844,285.8547668457031,284.0786437988281,284.5004272460937,283.5921325683594,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618158345692791e-05,5.776137554369676e-11,4.6181525249267e-05,-0.000105674182123,0.0,0.0,0.0,-0.0002601275336928,60.0,0.0294072013348341,-0.0,-1.4540549320152252e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,4.334166078479029e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,4.564087703329278e-06,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,3.3710216484905686e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,4.564085884339875e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,2.1650039343512617e-05,285.1287841796875,294.1499938964844,285.8547668457031,284.0786437988281,284.5004272460937,283.5921325683594,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618158345692791e-05,5.776137554369676e-11,4.6181525249267e-05,-0.000105674182123,0.0,0.0,0.0,-0.0002601275336928,60.0,0.0294072013348341,-0.0,-1.4540549320152252e-10,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,2.010904609051068e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,2.117580379490392e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,1.5640385981896543e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.1175794699956896e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,1.0044876944448332e-05,285.12896728515625,294.1499938964844,286.00146484375,284.2028503417969,284.50048828125,283.5926818847656,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.142684206773993e-05,2.679946368988605e-11,2.142681660188828e-05,-4.9029480578610674e-05,0.0,0.0,0.0,-0.0001206911983899,60.0,0.0192045476287603,-0.0,-3.1300600999983885e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,2.010904609051068e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,2.117580379490392e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,1.5640385981896543e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,2.1175794699956896e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,1.0044876944448332e-05,285.12896728515625,294.1499938964844,286.00146484375,284.2028503417969,284.50048828125,283.5926818847656,285.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.142684206773993e-05,2.679946368988605e-11,2.142681660188828e-05,-4.9029480578610674e-05,0.0,0.0,0.0,-0.0001206911983899,60.0,0.0192045476287603,-0.0,-3.1300600999983885e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,1.2500944421844906e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.3164102483642637e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,9.722966751724016e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,1.316409679930075e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,6.2444751165458e-06,285.12896728515625,294.1499938964844,286.0753479003906,284.2628479003906,284.50048828125,283.5927429199219,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3320262951310724e-05,1.6660188853490077e-11,1.332024567091139e-05,-3.04797176795546e-05,0.0,0.0,0.0,-7.50291656004265e-05,60.0,0.0143887968733906,-0.0,-1.2096377718928686e-11,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.023331818345468e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.39590973353188e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,5.462596845973167e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.395906891360937e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,3.5082966860500164e-06,285.12896728515625,294.1499938964844,286.1495666503906,284.32135009765625,284.50048828125,283.5927429199219,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.483677563868696e-06,9.360155879545308e-12,7.483668014174327e-06,-1.7124295482062735e-05,0.0,0.0,0.0,-4.215337685309351e-05,60.0,0.0098482919856905,-0.0,-3.818177111286625e-12,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.3192557446473074e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.3892403671889042e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.0260888672064541e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,1.3892397987547156e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,6.589949634872028e-07,285.12890625,294.1499938964844,286.299072265625,284.4334716796875,284.50048828125,283.5927429199219,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.405731268278032e-06,1.7581909235800386e-12,1.4057295629754665e-06,-3.216618551959982e-06,0.0,0.0,0.0,-7.918075425550342e-06,60.0,0.003320725634694,-0.0,-1.3471862514435884e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,1.3192557446473074e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.3892403671889042e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,1.0260888672064541e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.0,1.3892397987547156e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,6.589949634872028e-07,285.12890625,294.1499938964844,286.299072265625,284.4334716796875,284.50048828125,283.5927429199219,285.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.405731268278032e-06,1.7581909235800386e-12,1.4057295629754665e-06,-3.216618551959982e-06,0.0,0.0,0.0,-7.918075425550342e-06,60.0,0.003320725634694,-0.0,-1.3471862514435884e-13,0.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.050000000745058,-3.8850473949025854e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.050000000745058,-4.091143868123481e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.050000000745058,-3.021706662664769e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.050000000745058,-4.091142091766642e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.050000000745058,-1.9406600770821573e-08,285.12890625,291.1499938964844,286.45001220703125,284.5386047363281,284.50048828125,283.5927429199219,285.06463623046875,1.0,0.096879668533802,0.0,0.0,1.0,1.0,4.1388823035504174e-08,-5.1748695254058216e-14,-4.138876974479899e-08,9.471044393194461e-08,0.0,0.0,0.0,2.33121681958437e-07,60.0,0.0007521617226302,-0.0,-1.168321543872921e-16,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.050000000745058,-3.8850473949025854e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.050000000745058,-4.091143868123481e-09,298.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.050000000745058,-3.021706662664769e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.0,0.050000000745058,-4.091142091766642e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.050000000745058,-1.9406600770821573e-08,285.12890625,291.1499938964844,286.45001220703125,284.5386047363281,284.50048828125,283.5927429199219,285.06463623046875,1.0,0.096879668533802,0.0,0.0,1.0,1.0,4.1388823035504174e-08,-5.1748695254058216e-14,-4.138876974479899e-08,9.471044393194461e-08,0.0,0.0,0.0,2.33121681958437e-07,60.0,0.0007521617226302,-0.0,-1.168321543872921e-16,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6347506046295166,0.050000000745058,0.0408364683389663,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.6347506046295166,0.050000000745058,0.0430027693510055,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.6347506046295166,0.050000000745058,0.0317617021501064,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.6347506046295166,0.050000000745058,0.0430027656257152,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6347506046295166,0.050000000745058,0.203986570239067,285.0930480957031,291.1499938964844,286.5262756347656,284.5895690917969,293.5290222167969,295.0983581542969,285.20928955078125,1.0,0.1095296368002891,0.0526821203529834,0.0526821203529834,1.0,1.0,-0.4350290298461914,4.859660839429125e-05,0.4349804222583771,-0.1323963552713394,0.0,0.0,0.0,10.127610206604004,60.0,1178.3924560546875,-0.0,12.23268699645996,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.6318579316139221,0.050000000745058,0.0452341102063655,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.6318579316139221,0.050000000745058,0.047633696347475,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.6318579316139221,0.050000000745058,0.0351820848882198,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.6318579316139221,0.050000000745058,0.047633696347475,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.6318579316139221,0.050000000745058,0.2259537428617477,285.7768859863281,291.1499938964844,286.6034240722656,284.6410522460937,294.6849975585937,298.00390625,286.413330078125,1.0,0.1209506243467331,0.1053642407059669,0.1053642407059669,1.0,1.0,-0.4819748997688293,0.002504258416593,0.4794706404209137,-0.1413924098014831,0.0,0.0,0.0,12.449771881103516,60.0,2400.427734375,-0.0,16.637704849243164,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.0456793755292892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.0481025837361812,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.035528402775526,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.0481025837361812,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.2281779497861862,287.8852233886719,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.12457275390625,288.27197265625,1.0,0.1405082941055297,0.2107284814119339,0.2107284814119339,1.0,1.0,-0.4867226779460907,0.0260735545307397,0.4606491327285766,-0.1190756857395172,0.0,0.0,0.0,19.981067657470703,60.0,2347.759033203125,-0.0,23.156009674072266,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.0456793755292892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.0481025837361812,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.035528402775526,297.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.0481025837361812,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.5712178945541382,0.050000000745058,0.2281779497861862,287.8852233886719,291.1499938964844,286.76031494140625,284.74542236328125,294.7302551269531,298.12457275390625,288.27197265625,1.0,0.1405082941055297,0.2107284814119339,0.2107284814119339,1.0,1.0,-0.4867226779460907,0.0260735545307397,0.4606491327285766,-0.1190756857395172,0.0,0.0,0.0,19.981067657470703,60.0,2347.759033203125,-0.0,23.156009674072266,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5382080078125,0.5493782162666321,0.050000000745058,0.0458169616758823,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5382080078125,0.5493782162666321,0.050000000745058,0.048247467726469,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5382080078125,0.5493782162666321,0.050000000745058,0.0356354154646396,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5382080078125,0.5493782162666321,0.050000000745058,0.048247467726469,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5382080078125,0.5493782162666321,0.050000000745058,0.2288652211427688,288.6076965332031,291.1499938964844,286.8399353027344,284.7982177734375,294.7602844238281,298.1318359375,288.943603515625,1.0,0.1489350199699401,0.2634105980396271,0.2634105980396271,1.0,1.0,-0.4881888329982757,0.0398211181163787,0.448367714881897,-0.1057501807808876,0.0,0.0,0.0,23.659330368041992,60.0,2139.197021484375,-0.0,26.31517219543457,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.5325022339820862,0.050000000745058,0.0459488369524478,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.5325022339820862,0.050000000745058,0.0483863390982151,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.5325022339820862,0.050000000745058,0.0357379838824272,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.5325022339820862,0.050000000745058,0.0483863390982151,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1908874511719,0.5325022339820862,0.050000000745058,0.2295239567756652,289.2533569335937,291.1499938964844,286.9203186035156,284.8514404296875,294.7941589355469,298.149658203125,289.561767578125,1.0,0.1565153002738952,0.4107284843921661,0.4107284843921661,0.9978135228157043,1.0,-0.489594429731369,0.09933752566576,0.3902569115161896,-0.046845968812704,0.0,0.0,0.0,27.193328857421875,60.0,1937.4683837890625,-0.0,29.35283470153809,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.0461889095604419,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.0486391447484493,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.035924706608057,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.0486391447484493,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.2307231724262237,290.37384033203125,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.20379638671875,290.5892333984375,1.0,0.1693663746118545,0.7053642272949219,0.7053642272949219,0.9934406280517578,1.0,-0.4921523630619049,0.2014963030815124,0.2906560599803924,0.0542516484856605,0.0,0.0,0.0,33.62630844116211,60.0,1356.0765380859375,-0.0,34.92960357666016,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.0461889095604419,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.0486391447484493,298.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.035924706608057,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.0486391447484493,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3250732421875,0.5095845460891724,0.050000000745058,0.2307231724262237,290.37384033203125,291.1499938964844,287.083251953125,284.9588623046875,293.771484375,298.20379638671875,290.5892333984375,1.0,0.1693663746118545,0.7053642272949219,0.7053642272949219,0.9934406280517578,1.0,-0.4921523630619049,0.2014963030815124,0.2906560599803924,0.0542516484856605,0.0,0.0,0.0,33.62630844116211,60.0,1356.0765380859375,-0.0,34.92960357666016,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489929199219,0.5010889172554016,0.050000000745058,0.0463054105639457,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489929199219,0.5010889172554016,0.050000000745058,0.0487618297338485,298.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489929199219,0.5010889172554016,0.050000000745058,0.0360153205692768,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489929199219,0.5010889172554016,0.050000000745058,0.0487618297338485,297.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7489929199219,0.5010889172554016,0.050000000745058,0.2313051223754882,290.7827453613281,291.1499938964844,287.1737365722656,285.01824951171875,293.4898376464844,298.2367553710937,290.9366760253906,1.0,0.1752487868070602,0.8669394254684448,0.8669394254684448,0.9910425543785096,1.0,-0.4933937489986419,0.2129000723361969,0.280493676662445,0.065306968986988,0.0,0.0,0.0,36.74312210083008,60.0,1040.6322021484375,-0.0,37.66419982910156,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.4954529702663421,0.050000000745058,0.0463932007551193,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.4954529702663421,0.050000000745058,0.0488542728126049,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.4954529702663421,0.050000000745058,0.0360836014151573,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.4954529702663421,0.050000000745058,0.0488542728126049,297.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.4954529702663421,0.050000000745058,0.2317436337471008,291.052978515625,291.1499938964844,287.2488098144531,285.0674133300781,293.44537353515625,298.2454833984375,291.19586181640625,1.0,0.1795456856489181,1.0,1.0,0.9890677332878112,1.0,-0.4943291842937469,0.2159392386674881,0.27838996052742,0.0681075155735015,0.0,0.0,0.0,39.09098434448242,60.0,884.5083618164062,-0.0,39.73473358154297,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
