time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204660,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0465622060000896,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0490322485566139,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0362150520086288,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0490322485566139,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.2325878739356994,291.6000366210937,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.7254333496094,1.0,0.1875199377536773,1.0,1.0,0.989098072052002,1.0,-0.4961301386356354,0.2168118804693222,0.2793182730674743,0.0685429871082305,0.0,0.0,0.0,43.61043930053711,48.0,682.074951171875,-0.0,43.74332809448242,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0465622060000896,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0490322485566139,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0362150520086288,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.0490322485566139,297.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57470703125,0.4857631623744964,0.050000000745058,0.2325878739356994,291.6000366210937,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2583923339844,291.7254333496094,1.0,0.1875199377536773,1.0,1.0,0.989098072052002,1.0,-0.4961301386356354,0.2168118804693222,0.2793182730674743,0.0685429871082305,0.0,0.0,0.0,43.61043930053711,48.0,682.074951171875,-0.0,43.74332809448242,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.4833775162696838,0.050000000745058,0.0466061942279338,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.4833775162696838,0.050000000745058,0.0490785650908947,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.4833775162696838,0.050000000745058,0.0362492613494396,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.4833775162696838,0.050000000745058,0.0490785650908947,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0196533203125,0.4833775162696838,0.050000000745058,0.2328075915575027,292.0407409667969,290.6499938964844,287.5773620605469,285.2808837890625,293.5922546386719,298.27490234375,292.1437683105469,1.0,0.1890716254711151,1.0,1.0,0.9891267418861388,1.0,-0.4965991377830505,0.2170100510120391,0.2795890867710113,0.068631537258625,0.0,0.0,0.0,44.7867431640625,48.0,550.9488525390625,-0.0,44.79131317138672,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834222495555877,0.050000000745058,0.0466053634881973,297.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834222495555877,0.050000000745058,0.0490776933729648,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834222495555877,0.050000000745058,0.0362486168742179,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834222495555877,0.050000000745058,0.0490776933729648,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0428161621094,0.4834222495555877,0.050000000745058,0.2328034490346908,292.06365966796875,290.1499938964844,287.5867004394531,285.28692626953125,293.596923828125,298.2759704589844,292.1654663085937,1.0,0.1890151351690292,1.0,1.0,0.9891284108161926,1.0,-0.4965903162956238,0.2170062214136123,0.2795840799808502,0.0686299800872802,0.0,0.0,0.0,44.76458358764648,36.0,544.3460083007812,-0.0,44.77155303955078,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4846234619617462,0.050000000745058,0.0465831570327281,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4846234619617462,0.050000000745058,0.0490543060004711,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4846234619617462,0.050000000745058,0.036231342703104,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4846234619617462,0.050000000745058,0.0490543060004711,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2422790527344,0.4846234619617462,0.050000000745058,0.2326925098896026,292.2609558105469,290.1499938964844,287.6723937988281,285.3421325683594,293.6399841308594,298.2860412597656,292.3524169921875,1.0,0.1878310292959213,1.0,1.0,0.9891435503959656,1.0,-0.4963537752628326,0.2169047594070434,0.2794490158557892,0.0685871988534927,0.0,0.0,0.0,44.17073440551758,36.0,488.3158264160156,-0.0,44.24227142333984,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4214172363281,0.4871166050434112,0.050000000745058,0.0465375296771526,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4214172363281,0.4871166050434112,0.050000000745058,0.0490062572062015,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4214172363281,0.4871166050434112,0.050000000745058,0.0361958555877208,297.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4214172363281,0.4871166050434112,0.050000000745058,0.0490062572062015,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4214172363281,0.4871166050434112,0.050000000745058,0.2324645966291427,292.438232421875,289.6499938964844,287.7585144042969,285.3973999023437,293.6830749511719,298.2967529296875,292.5206298828125,1.0,0.1855587512254715,1.0,1.0,0.98728609085083,1.0,-0.4958676397800445,0.2167234420776367,0.2791441977024078,0.0685248523950576,0.0,0.0,0.0,42.95060348510742,25.0,439.4010925292969,-0.0,43.15632629394531,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4919249713420868,0.050000000745058,0.0464523881673812,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4919249713420868,0.050000000745058,0.0489166043698787,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4919249713420868,0.050000000745058,0.0361296348273754,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4919249713420868,0.050000000745058,0.0489166043698787,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6286315917969,0.4919249713420868,0.050000000745058,0.2320393025875091,292.6433410644531,289.6499938964844,287.87139892578125,285.4695129394531,293.73956298828125,298.3113708496094,292.7156066894531,1.0,0.1813729256391525,1.0,1.0,0.984863817691803,1.0,-0.4949605464935303,0.2163734287023544,0.2785871028900146,0.068396046757698,0.0,0.0,0.0,40.673946380615234,25.0,384.9117736816406,-0.0,41.13555145263672,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.728515625,0.4952353537082672,0.050000000745058,0.0463967584073543,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.728515625,0.4952353537082672,0.050000000745058,0.0488580204546451,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.728515625,0.4952353537082672,0.050000000745058,0.0360863655805587,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.728515625,0.4952353537082672,0.050000000745058,0.0488580204546451,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.728515625,0.4952353537082672,0.050000000745058,0.2317614108324051,292.74224853515625,289.1499938964844,287.931884765625,285.50799560546875,293.7699279785156,298.31939697265625,292.809814453125,1.0,0.1786001026630401,1.0,1.0,0.9835710525512696,1.0,-0.494367778301239,0.2161405086517334,0.2782272696495056,0.0683076977729797,0.0,0.0,0.0,39.186302185058594,25.0,359.6702880859375,-0.0,39.81897735595703,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4994682967662811,0.1802916526794433,0.0463297739624977,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4994682967662811,0.050000000745058,0.0487874820828437,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4994682967662811,0.050000000745058,0.036034271121025,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4994682967662811,0.050000000745058,0.0487874820828437,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.87286376953125,0.4994682967662811,0.050000000745058,0.2314268201589584,292.88525390625,289.1499938964844,288.0274963378906,285.568603515625,293.81805419921875,298.3322448730469,292.9463195800781,1.0,0.1754706054925918,1.0,1.0,0.9815338253974916,1.0,-0.4936538934707641,0.2158683836460113,0.2777855098247528,0.0682077407836914,0.0,0.0,0.0,37.39511489868164,25.0,324.74139404296875,-0.0,38.23782730102539,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0243225097656,0.7897831201553345,0.1845507323741912,0.1497331857681274,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.5198549032211304,0.050000000745058,0.0485136695206165,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.5198549032211304,0.050000000745058,0.0358320325613021,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.5198549032211304,0.050000000745058,0.0485136695206165,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.5198549032211304,0.050000000745058,0.2301279604434967,293.0118408203125,288.6499938964844,288.10650634765625,285.61846923828125,293.8708190917969,298.32598876953125,293.078369140625,1.0,0.1748871505260467,1.0,1.0,0.9798560738563538,1.0,-0.6152634024620056,0.2673794627189636,0.3478839695453644,0.0925814285874366,0.0,0.0,0.0,31.42693519592285,25.0,336.164794921875,-0.0,46.12186813354492,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3332214355469,0.8657866716384888,0.1912830919027328,0.1706083267927169,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30181884765625,0.5518977046012878,0.050000000745058,0.0482280664145946,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319702148437,0.835691511631012,0.1712335348129272,0.1189100742340087,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30181884765625,0.5518977046012878,0.050000000745058,0.0482280664145946,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30181884765625,0.5518977046012878,0.050000000745058,0.2287731766700744,293.3253479003906,288.1499938964844,288.2821044921875,285.72857666015625,293.8841857910156,298.22802734375,293.3639221191406,1.0,0.1752932369709015,1.0,1.0,0.8823024034500122,1.0,-0.7377113103866577,0.3219212889671325,0.4157899916172027,0.1243570297956466,0.0,0.0,0.0,25.322982788085938,25.0,304.8135070800781,-0.0,54.57478332519531,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3332214355469,0.8657866716384888,0.1912830919027328,0.1706083267927169,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30181884765625,0.5518977046012878,0.050000000745058,0.0482280664145946,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319702148437,0.835691511631012,0.1712335348129272,0.1189100742340087,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30181884765625,0.5518977046012878,0.050000000745058,0.0482280664145946,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30181884765625,0.5518977046012878,0.050000000745058,0.2287731766700744,293.3253479003906,288.1499938964844,288.2821044921875,285.72857666015625,293.8841857910156,298.22802734375,293.3639221191406,1.0,0.1752932369709015,1.0,1.0,0.8823024034500122,1.0,-0.7377113103866577,0.3219212889671325,0.4157899916172027,0.1243570297956466,0.0,0.0,0.0,25.322982788085938,25.0,304.8135070800781,-0.0,54.57478332519531,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961242675781,0.8882644176483154,0.2022913843393325,0.1796604543924331,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572420358657837,0.050000000745058,0.0481905490159988,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4953918457031,0.8530694842338562,0.1785318702459335,0.1238519847393035,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572420358657837,0.050000000745058,0.0481905490159988,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.478759765625,0.5572420358657837,0.1504238545894622,0.2285952121019363,293.4917297363281,288.1499938964844,288.4488220214844,285.8321228027344,293.8360290527344,298.1552429199219,293.5129089355469,1.0,0.1755136102437973,1.0,1.0,0.7900893092155457,1.0,-0.7542203664779663,0.335789144039154,0.4184311926364898,0.1351245194673538,0.0,0.0,0.0,24.534942626953125,25.0,204.73019409179688,-0.0,55.8392219543457,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5026550292969,0.9090957045555116,0.2030147016048431,0.180177167057991,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5716314315795898,0.050000000745058,0.0480991266667842,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.50201416015625,0.8718916177749634,0.1790466457605362,0.1241067349910736,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5716314315795898,0.050000000745058,0.0480991266667842,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.6006178259849548,0.1510115563869476,0.2590168714523315,293.4986572265625,287.6499938964844,288.4584655761719,285.8381042480469,293.8274230957031,298.1507873535156,293.5183410644531,1.0,0.175906240940094,1.0,1.0,0.7847487926483154,1.0,-0.7911356091499329,0.3535837829113006,0.4375518262386322,0.1423577070236206,0.0,0.0,0.0,22.538970947265625,43.0,199.60446166992188,-0.0,58.46883392333984,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660095214844,0.8880710005760193,0.2137356102466583,0.0977449044585228,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55389404296875,0.6892560124397278,0.050000000745058,0.0476534217596054,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5660095214844,0.8880710005760193,0.1860222518444061,0.0760238170623779,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55389404296875,0.6892560124397278,0.050000000745058,0.0476534217596054,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5677490234375,0.9338009357452391,0.1541719138622284,0.560053825378418,293.5691223144531,287.6499938964844,288.5468444824219,285.8925476074219,293.767822265625,298.09332275390625,293.5826110839844,1.0,0.1839073151350021,1.0,1.0,0.735971987247467,1.0,-0.9950163960456848,0.4516795873641968,0.543336808681488,0.2060379534959793,0.0,0.0,0.0,13.569707870483398,43.0,154.6614227294922,-0.0,78.88310241699219,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.60467529296875,0.9013343453407288,0.2236723154783249,0.1072022095322609,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.59918212890625,0.6774177551269531,0.050000000745058,0.0476764738559722,298.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60467529296875,0.9013343453407288,0.192826896905899,0.0833794996142387,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.59918212890625,0.6774177551269531,0.050000000745058,0.0476764738559722,297.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6048583984375,0.9272773265838624,0.1568865329027176,0.5777823328971863,293.6051940917969,287.1499938964844,288.6352844238281,285.9467468261719,293.553466796875,298.1920166015625,293.6048278808594,1.0,0.1917293518781662,1.0,1.0,0.6247560977935791,1.0,-1.0365023612976074,0.5084819197654724,0.5280205011367798,0.2546732723712921,0.0,0.0,0.0,14.671171188354492,63.0,65.1869888305664,-0.0,89.08734130859375,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4720458984375,0.9058003425598145,0.2347313016653061,0.1105430796742439,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4687805175781,0.9519772529602052,0.1448381841182708,0.1326726227998733,298.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4720458984375,0.9058003425598145,0.2006480544805526,0.0859779566526413,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5047607421875,0.6735203862190247,0.1392478495836258,0.0476843640208244,297.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.471923828125,0.9076998829841614,0.1608556360006332,0.555411159992218,293.4642333984375,287.1499938964844,288.7507019042969,286.0170288085937,292.6087646484375,298.2640991210937,293.4052124023437,1.0,0.2054375410079956,1.0,1.0,0.4797260761260986,1.0,-1.118807315826416,0.6772093772888184,0.44159796833992,0.4072301983833313,0.0,0.0,0.0,15.966527938842772,63.0,-342.528564453125,-0.0,109.95260620117188,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.23028564453125,0.9017241597175598,0.2400795072317123,0.1074915379285812,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2204895019531,0.9678868055343628,0.1452398002147674,0.1370555460453033,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23028564453125,0.9017241597175598,0.2044711858034134,0.0836045295000076,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23883056640625,0.898341715335846,0.140767902135849,0.1119626611471176,297.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.23028564453125,0.9017241597175598,0.1629847437143325,0.5369424819946289,293.21197509765625,286.6499938964844,288.81231689453125,286.0543212890625,291.81890869140625,298.2586975097656,293.1107177734375,1.0,0.2143026888370514,1.0,1.0,0.4023243486881256,1.0,-1.175406813621521,0.8153883814811707,0.3600184023380279,0.5339462161064148,0.0,0.0,0.0,16.567392349243164,83.0,-715.5914916992188,-0.0,125.14266204833984,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8656005859375,0.9177618622779846,0.2519919276237488,0.1193780526518821,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8564147949219,0.9521324038505554,0.145905315876007,0.1383809149265289,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8656005859375,0.9177618622779846,0.2127484232187271,0.0928495973348617,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8598327636719,0.938424825668335,0.1399746835231781,0.1331374049186706,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8592529296875,0.9468355774879456,0.1667895019054412,0.6465801000595093,291.8323669433594,286.1499938964844,288.9892272949219,286.1605834960937,289.8283996582031,298.1583251953125,291.6936950683594,1.0,0.2449314296245575,1.0,1.0,0.1798925995826721,1.0,-1.3551273345947266,1.2383465766906738,0.1167807951569557,0.9205052852630616,0.0,0.0,0.0,20.143085479736328,103.0,-1664.5654296875,-0.0,188.4019012451172,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8656005859375,0.9177618622779846,0.2519919276237488,0.1193780526518821,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8564147949219,0.9521324038505554,0.145905315876007,0.1383809149265289,298.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8656005859375,0.9177618622779846,0.2127484232187271,0.0928495973348617,297.6695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8598327636719,0.938424825668335,0.1399746835231781,0.1331374049186706,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8592529296875,0.9468355774879456,0.1667895019054412,0.6465801000595093,291.8323669433594,286.1499938964844,288.9892272949219,286.1605834960937,289.8283996582031,298.1583251953125,291.6936950683594,1.0,0.2449314296245575,1.0,1.0,0.1798925995826721,1.0,-1.3551273345947266,1.2383465766906738,0.1167807951569557,0.9205052852630616,0.0,0.0,0.0,20.143085479736328,103.0,-1664.5654296875,-0.0,188.4019012451172,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.9638309478759766,0.2576594650745392,0.1615483462810516,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.892092227935791,0.144823670387268,0.1378911286592483,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759338378906,0.9638309478759766,0.2156384289264679,0.1256487220525741,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876525878906,0.8776059150695801,0.1377618312835693,0.1314386278390884,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6782531738281,0.936210870742798,0.1648054271936416,0.7454092502593994,290.6645812988281,286.1462097167969,289.16583251953125,286.2652893066406,289.3437194824219,298.0769958496094,290.59033203125,1.0,0.2824307978153229,1.0,1.0,0.1079355552792549,1.0,-1.5622831583023071,1.5335999727249146,0.028683103621006,1.1731539964675903,0.0,0.0,0.0,26.8028621673584,123.0,-1470.350341796875,-0.0,288.7234191894531,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.9638309478759766,0.2576594650745392,0.1615483462810516,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6849670410156,0.892092227935791,0.144823670387268,0.1378911286592483,297.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759338378906,0.9638309478759766,0.2156384289264679,0.1256487220525741,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6876525878906,0.8776059150695801,0.1377618312835693,0.1314386278390884,297.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6782531738281,0.936210870742798,0.1648054271936416,0.7454092502593994,290.6645812988281,286.1462097167969,289.16583251953125,286.2652893066406,289.3437194824219,298.0769958496094,290.59033203125,1.0,0.2824307978153229,1.0,1.0,0.1079355552792549,1.0,-1.5622831583023071,1.5335999727249146,0.028683103621006,1.1731539964675903,0.0,0.0,0.0,26.8028621673584,123.0,-1470.350341796875,-0.0,288.7234191894531,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0979309082031,0.9426517486572266,0.2520145177841186,0.229542851448059,297.5491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1105651855469,0.7770008444786072,0.1431313902139663,0.1370341181755066,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10125732421875,0.8828187584877014,0.2110804617404937,0.1492575407028198,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1122436523437,0.7634329199790955,0.1355682462453842,0.1300341039896011,297.6331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1069030761719,0.8108624219894409,0.162137433886528,0.7366428971290588,290.09814453125,286.1147766113281,289.2967834472656,286.3420104980469,289.296875,297.9429016113281,290.06329345703125,1.0,0.3109798729419708,1.0,1.0,0.054417036473751,1.0,-1.6515731811523438,1.6506718397140503,0.0009013913222588,1.273459792137146,0.0,0.0,0.0,41.48220443725586,123.0,-1097.459228515625,-0.0,375.2941589355469,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.8887885808944702,0.2498580068349838,0.2275681793689727,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.00164794921875,0.7391772270202637,0.1424566805362701,0.1367369443178177,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9947204589844,0.8386408686637878,0.2098876684904098,0.1484554708003997,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0028991699219,0.7270223498344421,0.1347630470991134,0.1295931041240692,297.6071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.99908447265625,0.7693102359771729,0.1611900478601455,0.7338662147521973,289.99273681640625,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8947448730469,289.9674987792969,1.0,0.3196814954280853,1.0,1.0,0.0359785184264183,1.0,-1.6517837047576904,1.6516199111938477,0.0001638570829527,1.2736737728118896,0.0,0.0,0.0,49.49886703491211,111.0,-927.7399291992188,-0.0,396.1932678222656,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8607482910156,0.8357330560684204,0.2478928565979004,0.225048691034317,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8659973144531,0.696780800819397,0.1412555426359176,0.1360447257757187,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.862060546875,0.7902383208274841,0.2084257155656814,0.1474097818136215,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86669921875,0.6830816864967346,0.1333354860544204,0.1286668181419372,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86456298828125,0.7256172299385071,0.159536600112915,0.7283129096031189,289.8609313964844,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8288269042969,289.8462219238281,1.0,0.3307614624500274,1.0,1.0,0.0,1.0,-1.6388894319534302,1.6388864517211914,2.9318646284082206e-06,1.2636092901229858,0.0,0.0,0.0,62.22935485839844,111.0,-640.009033203125,-0.0,424.6448974609375,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7850646972656,0.810634434223175,0.2479033470153808,0.2245468348264694,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879943847656,0.6725654602050781,0.1403294056653976,0.1353957802057266,297.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857971191406,0.7644903063774109,0.2078715562820434,0.1469777226448059,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884216308594,0.6592249274253845,0.1321931928396225,0.1278091371059417,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872009277344,0.7015973329544067,0.1582433730363845,0.7233994603157043,289.78515625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78790283203125,289.777099609375,1.0,0.3386245369911194,1.0,1.0,0.0,1.0,-1.6300551891326904,1.6300530433654783,2.169382014471921e-06,1.256571650505066,0.0,0.0,0.0,71.1962661743164,99.0,-420.4644775390625,-0.0,444.548828125,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414245605469,0.7901909351348877,0.2510848045349121,0.2269020825624466,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.6517662405967712,0.1393704116344452,0.1345935761928558,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.7442551255226135,0.2085819393396377,0.1473590582609176,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.6388776302337646,0.1307968348264694,0.1265953183174133,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6784275770187378,0.1567485630512237,0.7169033288955688,289.74139404296875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.74237060546875,1.0,0.3471162021160126,1.0,1.0,0.0,1.0,-1.623113751411438,1.623111605644226,2.151762828361825e-06,1.2509976625442505,0.0,0.0,0.0,80.92323303222656,87.0,-130.86965942382812,-0.0,467.4381713867188,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7414245605469,0.7901909351348877,0.2510848045349121,0.2269020825624466,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.6517662405967712,0.1393704116344452,0.1345935761928558,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413635253906,0.7442551255226135,0.2085819393396377,0.1473590582609176,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74127197265625,0.6388776302337646,0.1307968348264694,0.1265953183174133,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413024902344,0.6784275770187378,0.1567485630512237,0.7169033288955688,289.74139404296875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7452697753906,289.74237060546875,1.0,0.3471162021160126,1.0,1.0,0.0,1.0,-1.623113751411438,1.623111605644226,2.151762828361825e-06,1.2509976625442505,0.0,0.0,0.0,80.92323303222656,87.0,-130.86965942382812,-0.0,467.4381713867188,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.7918639183044434,0.2564776837825775,0.2313883453607559,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6487399935722351,0.1394660025835037,0.134512186050415,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901611328125,0.7433187961578369,0.2108519375324249,0.1487534195184707,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7883605957031,0.6353641152381897,0.1304448395967483,0.1260928511619568,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891540527344,0.6745145916938782,0.1565093696117401,0.7148087620735168,289.7905578613281,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72833251953125,289.7967834472656,1.0,0.3489895761013031,1.0,1.0,0.0,1.0,-1.626953125,1.626950979232788,2.161368001907249e-06,1.253970503807068,0.0,0.0,0.0,82.70948791503906,75.0,32.75429916381836,-0.0,474.6515808105469,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.7918639183044434,0.2564776837825775,0.2313883453607559,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7886657714844,0.6487399935722351,0.1394660025835037,0.134512186050415,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901611328125,0.7433187961578369,0.2108519375324249,0.1487534195184707,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7883605957031,0.6353641152381897,0.1304448395967483,0.1260928511619568,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891540527344,0.6745145916938782,0.1565093696117401,0.7148087620735168,289.7905578613281,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.72833251953125,289.7967834472656,1.0,0.3489895761013031,1.0,1.0,0.0,1.0,-1.626953125,1.626950979232788,2.161368001907249e-06,1.253970503807068,0.0,0.0,0.0,82.70948791503906,75.0,32.75429916381836,-0.0,474.6515808105469,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.8062731623649597,0.2630892693996429,0.2369299083948135,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.6559237837791443,0.1403796225786209,0.135050281882286,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8928527832031,0.7534176707267761,0.2140970826148986,0.1507567465305328,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900146484375,0.6414248943328857,0.1309045255184173,0.1262033432722091,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912353515625,0.6820167899131775,0.1572537571191787,0.7164162397384644,289.8934020996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099609375,289.902587890625,1.0,0.3467486202716827,1.0,1.0,0.0,1.0,-1.6387163400650024,1.6387141942977903,2.1911293970333645e-06,1.2632189989089966,0.0,0.0,0.0,79.31664276123047,63.0,124.64276885986328,-0.0,472.2159729003906,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8936767578125,0.8062731623649597,0.2630892693996429,0.2369299083948135,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905029296875,0.6559237837791443,0.1403796225786209,0.135050281882286,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8928527832031,0.7534176707267761,0.2140970826148986,0.1507567465305328,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8900146484375,0.6414248943328857,0.1309045255184173,0.1262033432722091,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8912353515625,0.6820167899131775,0.1572537571191787,0.7164162397384644,289.8934020996094,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7099609375,289.902587890625,1.0,0.3467486202716827,1.0,1.0,0.0,1.0,-1.6387163400650024,1.6387141942977903,2.1911293970333645e-06,1.2632189989089966,0.0,0.0,0.0,79.31664276123047,63.0,124.64276885986328,-0.0,472.2159729003906,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9827880859375,0.821086585521698,0.2681005597114563,0.2411265224218368,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9790954589844,0.6658337712287903,0.1413681209087371,0.1357085108757019,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818115234375,0.7657617926597595,0.2167105227708816,0.1523710787296295,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.978515625,0.6502178907394409,0.1315782219171524,0.1265652179718017,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.6924877166748047,0.1581959724426269,0.7192502617835999,289.982421875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032470703125,289.9927673339844,1.0,0.3436748385429382,1.0,1.0,0.0,1.0,-1.650318264961243,1.6503159999847412,2.2207541405805387e-06,1.272357940673828,0.0,0.0,0.0,75.00253295898438,63.0,162.6079864501953,-0.0,467.0374450683594,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270080566406,0.8290308713912964,0.2705021500587463,0.2431370466947555,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02313232421875,0.6717634797096252,0.1419011354446411,0.1360761970281601,297.568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.7729455232620239,0.2179906368255615,0.1531624943017959,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225524902344,0.6555683612823486,0.1319657415151596,0.1267959475517273,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240173339844,0.6986632943153381,0.1587197035551071,0.7209261655807495,290.026611328125,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7013854980469,290.0373229980469,1.0,0.3419638276100158,1.0,1.0,0.0,1.0,-1.656412124633789,1.6564098596572876,2.2364165488397703e-06,1.2771599292755127,0.0,0.0,0.0,72.63218688964844,51.0,175.38742065429688,-0.0,463.9851989746094,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
